time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424920,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.4128874479793e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.91226261248812e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.321177690755576e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.912245877785608e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.000470192724606,287.7942810058594,294.1499938964844,289.4496765136719,288.1942443847656,290.2610168457031,290.2120361328125,286.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4621453285217285,-0.0,-6.860155110643974e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.40992104006e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.90913831628859e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.318869757000357e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.909121581586078e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0004700445279013,287.7900695800781,294.1499938964844,289.3644104003906,288.1583557128906,290.245849609375,290.0299377441406,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.115085601806641,-0.0,-6.855805878558385e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.40992104006e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.90913831628859e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.318869757000357e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.909121581586078e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0004700445279013,287.7900695800781,294.1499938964844,289.3644104003906,288.1583557128906,290.245849609375,290.0299377441406,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.115085601806641,-0.0,-6.855805878558385e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.407773177372292e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.90687622106634e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.31719919713214e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.906859486363828e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004699372511822,287.7879333496094,294.1499938964844,289.3219299316406,288.1405334472656,290.23779296875,289.9479064941406,286.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.947931289672852,-0.0,-6.852663858580854e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.405142918694764e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.90410626400262e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,7.315153197851032e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.90409025689587e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0004698058764915,287.78570556640625,294.1499938964844,289.2796325683594,288.1227111816406,290.2294311523437,289.8710021972656,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.784956932067871,-0.0,-6.848820532923129e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.398360271006824e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.896962728817016e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,7.309876673389226e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.896946721710263e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0004694670496974,287.7811889648437,294.1499938964844,289.195556640625,288.087158203125,290.2118225097656,289.7304077148437,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.471229076385498,-0.0,-6.838919830443049e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.398360271006824e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.896962728817016e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,7.309876673389226e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.896946721710263e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0004694670496974,287.7811889648437,294.1499938964844,289.195556640625,288.087158203125,290.2118225097656,289.7304077148437,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.471229076385498,-0.0,-6.838919830443049e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.389502520207316e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.887634951155631e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.302987069124356e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.887618944048882e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004690246132668,287.77655029296875,294.1499938964844,289.11248779296875,288.0516052246094,290.19305419921875,289.6045227050781,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1732707023620605,-0.0,-6.826010690019757e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.389502520207316e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.887634951155631e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.302987069124356e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.887618944048882e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004690246132668,287.77655029296875,294.1499938964844,289.11248779296875,288.0516052246094,290.19305419921875,289.6045227050781,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1732707023620605,-0.0,-6.826010690019757e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.378633694723248e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.87618914223276e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,7.294533133972436e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.876173862721772e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004684817104134,287.7717590332031,294.1499938964844,289.0306396484375,288.0159606933594,290.1731872558594,289.49053955078125,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.890239715576172,-0.0,-6.810192587636267e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.378633694723248e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.87618914223276e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,7.294533133972436e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.876173862721772e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004684817104134,287.7717590332031,294.1499938964844,289.0306396484375,288.0159606933594,290.1731872558594,289.49053955078125,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.890239715576172,-0.0,-6.810192587636267e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.36593787628226e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.862818842520936e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.284657476702705e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.862803563009948e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004678475088439,287.7668762207031,294.1499938964844,288.95025634765625,287.9800720214844,290.1522521972656,289.38629150390625,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.621333599090576,-0.0,-6.791742634959519e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.36593787628226e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.862818842520936e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.284657476702705e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.862803563009948e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004678475088439,287.7668762207031,294.1499938964844,288.95025634765625,287.9800720214844,290.1522521972656,289.38629150390625,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.621333599090576,-0.0,-6.791742634959519e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.358987881569192e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.85549995675683e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.279252167791128e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.855485404841602e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,0.0004675003583543,287.764404296875,294.1499938964844,288.91070556640625,287.9620361328125,290.14141845703125,289.3373107910156,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.491899967193604,-0.0,-6.781655059739934e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.351690096082166e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.84781509032473e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,7.273576193256304e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.8478005384095e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,0.0004671358328778,287.76190185546875,294.1499938964844,288.8716125488281,287.9439392089844,290.1303100585937,289.2901916503906,286.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.365668296813965,-0.0,-6.771072236233523e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.336867515230551e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.832205978455022e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.262046710820869e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.832190698944032e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.0004663954023271,287.7570495605469,294.1499938964844,288.79791259765625,287.90887451171875,290.1083679199219,289.2044372558594,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275752723576943e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.13185977935791,-0.0,-6.749602476929796e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.33623086893931e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.831535135162994e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.261551218107343e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.831519855652004e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0004663635918404,287.7568359375,294.1499938964844,288.7948913574219,287.90740966796875,290.107421875,289.20098876953125,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532098606228,0.0,0.0,0.0,-0.0074242949485778,60.0,4.122354030609131,-0.0,-6.748680192458778e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,9.319919627159834e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.81435805442743e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.248864858411252e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.814343502512202e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004655488301068,287.751708984375,294.1499938964844,288.7203674316406,287.87042236328125,290.0836486816406,289.1177978515625,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,3.890604019165039,-0.0,-6.7250972790589e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,9.319919627159834e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.81435805442743e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.248864858411252e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.814343502512202e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004655488301068,287.751708984375,294.1499938964844,288.7203674316406,287.87042236328125,290.0836486816406,289.1177978515625,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,3.890604019165039,-0.0,-6.7250972790589e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.303114347858354e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.796660742722452e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.23579287296161e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.796646190807225e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0004647093592211,287.7464904785156,294.1499938964844,288.6482849121094,287.8329162597656,290.0590515136719,289.0399169921875,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711098864674,0.0,0.0,0.0,-0.0072195357643067,60.0,3.669618844985962,-0.0,-6.700843613316465e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.303114347858354e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.796660742722452e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.23579287296161e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.796646190807225e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0004647093592211,287.7464904785156,294.1499938964844,288.6482849121094,287.8329162597656,290.0590515136719,289.0399169921875,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711098864674,0.0,0.0,0.0,-0.0072195357643067,60.0,3.669618844985962,-0.0,-6.700843613316465e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.286139538744465e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.778785170055926e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,7.222589920274913e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.778770618140696e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004638614482246,287.7412414550781,294.1499938964844,288.57891845703125,287.7947998046875,290.03369140625,288.9667663574219,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4586377143859863,-0.0,-6.676390995608017e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.286139538744465e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.778785170055926e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,7.222589920274913e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.778770618140696e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004638614482246,287.7412414550781,294.1499938964844,288.57891845703125,287.7947998046875,290.03369140625,288.9667663574219,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4586377143859863,-0.0,-6.676390995608017e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.27767832763493e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.769875032361595e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.216008816612884e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.76986120804213e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004634388023987,287.73858642578125,294.1499938964844,288.5453186035156,287.7755126953125,290.0207214355469,288.931884765625,286.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3566815853118896,-0.0,-6.664219398544446e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.269278234569356e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.761028923094273e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,7.209475006675348e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.761015098774806e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,0.000463019212475,287.7359313964844,294.1499938964844,288.5124816894531,287.75604248046875,290.0075988769531,288.89801025390625,286.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.256924629211426,-0.0,-6.652146566921148e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.25276690395549e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.743641567183658e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,7.196632213890553e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.743627742864192e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0004621944390237,287.7305908203125,294.1499938964844,288.4491882324219,287.716552734375,289.9808959960937,288.83331298828125,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0637502670288086,-0.0,-6.62844783505534e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.25276690395549e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.743641567183658e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,7.196632213890553e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.743627742864192e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0004621944390237,287.7305908203125,294.1499938964844,288.4491882324219,287.716552734375,289.9808959960937,288.83331298828125,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0637502670288086,-0.0,-6.62844783505534e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.236793266609312e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.726819553179666e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.184207788668573e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.72680645645596e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0004613965284079,287.7251892089844,294.1499938964844,288.38934326171875,287.67626953125,289.9536437988281,288.7724609375,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8784871101379395,-0.0,-6.605560542993771e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.236793266609312e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.726819553179666e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.184207788668573e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.72680645645596e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0004613965284079,287.7251892089844,294.1499938964844,288.38934326171875,287.67626953125,289.9536437988281,288.7724609375,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8784871101379395,-0.0,-6.605560542993771e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.221504296874627e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,9.710719314171e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,7.172315963543952e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.710706217447296e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,0.0004606328147929,287.71978759765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9259033203125,288.7152404785156,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7005014419555664,-0.0,-6.583690748129811e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.221504296874627e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,9.710719314171e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,7.172315963543952e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.710706217447296e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,0.0004606328147929,287.71978759765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9259033203125,288.7152404785156,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7005014419555664,-0.0,-6.583690748129811e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.20701349969022e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.695459448266774e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,7.16104477760382e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.695446351543068e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0004599089734256,287.71435546875,294.1499938964844,288.2809143066406,287.5930480957031,289.897705078125,288.6615295410156,286.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562421978914005e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.529143810272217,-0.0,-6.562996190950798e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,9.20701349969022e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.695459448266774e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,7.16104477760382e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.695446351543068e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0004599089734256,287.71435546875,294.1499938964844,288.2809143066406,287.5930480957031,289.897705078125,288.6615295410156,286.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562421978914005e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.529143810272217,-0.0,-6.562996190950798e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.200095519190654e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.688174031907693e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.155664206948131e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.688160935183988e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0004595633945427,287.7116394042969,294.1499938964844,288.2563171386719,287.5716552734375,289.8835144042969,288.63592529296875,286.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4457926750183105,-0.0,-6.55312675235109e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.193407458951695e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.681131632532924e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.15046189725399e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.68111853580922e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0004592293407768,287.7089233398437,294.1499938964844,288.2327880859375,287.54998779296875,289.86920166015625,288.6111755371094,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3638861179351807,-0.0,-6.543593400465397e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,9.180754568660632e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.667806443758308e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.140620436985046e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.667794074630363e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0004585972928907,287.7034606933594,294.1499938964844,288.1890563964844,287.505859375,289.8404235839844,288.5640563964844,286.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709974326216e-09,0.0009783140849322,-0.0077726910822093,0.0,0.0,0.0,-0.0064629991538822,60.0,2.20408582687378,-0.0,-6.525574036686521e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,9.180754568660632e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.667806443758308e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.140620436985046e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.667794074630363e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0004585972928907,287.7034606933594,294.1499938964844,288.1890563964844,287.505859375,289.8404235839844,288.5640563964844,286.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709974326216e-09,0.0009783140849322,-0.0077726910822093,0.0,0.0,0.0,-0.0064629991538822,60.0,2.20408582687378,-0.0,-6.525574036686521e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.169110853690654e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.655544999986888e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.131564052542672e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.65553190326318e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004580156819429,287.6979675292969,294.1499938964844,288.1499938964844,287.4605712890625,289.8114929199219,288.5201110839844,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834626046389758e-09,0.0009770720498636,-0.0073921070434153,0.0,0.0,0.0,-0.0063909934833645,60.0,2.04925537109375,-0.0,-6.50901341714416e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.169110853690654e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.655544999986888e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.131564052542672e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.65553190326318e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004580156819429,287.6979675292969,294.1499938964844,288.1499938964844,287.4605712890625,289.8114929199219,288.5201110839844,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834626046389758e-09,0.0009770720498636,-0.0073921070434153,0.0,0.0,0.0,-0.0063909934833645,60.0,2.04925537109375,-0.0,-6.50901341714416e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
