time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427260,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.160807530861348e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.64680075412616e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,7.125105184968561e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.646788384998216e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.000457600923255,287.6925048828125,294.1499938964844,288.11572265625,287.4170227050781,289.7824401855469,288.4790344238281,286.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079838828412562e-09,0.0009761857218109,-0.0071205860003829,0.0,0.0,0.0,-0.0063396217301487,60.0,1.9002877473831177,-0.0,-6.497211302303185e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.160807530861348e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.64680075412616e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,7.125105184968561e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.646788384998216e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.000457600923255,287.6925048828125,294.1499938964844,288.11572265625,287.4170227050781,289.7824401855469,288.4790344238281,286.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079838828412562e-09,0.0009761857218109,-0.0071205860003829,0.0,0.0,0.0,-0.0063396217301487,60.0,1.9002877473831177,-0.0,-6.497211302303185e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.15777636691928e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.643608063925058e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,7.122747047105804e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.643595694797114e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004574494960252,287.6870422363281,294.1499938964844,288.08612060546875,287.3780822753906,289.7533569335937,288.4400329589844,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,-0.0063208136707544,60.0,1.76118803024292,-0.0,-6.492893334097971e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.15777636691928e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.643608063925058e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,7.122747047105804e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.643595694797114e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004574494960252,287.6870422363281,294.1499938964844,288.08612060546875,287.3780822753906,289.7533569335937,288.4400329589844,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,-0.0063208136707544,60.0,1.76118803024292,-0.0,-6.492893334097971e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.158076863968744e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.643924568081276e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.12298060534522e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.64391219895333e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004574645136017,287.6842956542969,294.1499938964844,288.0729675292969,287.3602294921875,289.7388000488281,288.4210510253906,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6957114934921265,-0.0,-6.493310422683862e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.159524051938206e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.645448153605685e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.124106195988134e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.64543578447774e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,0.0004575368075165,287.6815490722656,294.1499938964844,288.0609130859375,287.3434143066406,289.72430419921875,288.40234375,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6329095363616943,-0.0,-6.495353233049175e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.165716619463636e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.651969594415276e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.128922152332962e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.651957225287332e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0004578461521305,287.6760559082031,294.1499938964844,288.0398254394531,287.3128662109375,289.6953430175781,288.36541748046875,286.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525839384622e-09,0.0009767041774466,-0.0072796023450791,0.0,0.0,0.0,-0.0063697043806314,60.0,1.514981389045715,-0.0,-6.504122040951188e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.165716619463636e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.651969594415276e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.128922152332962e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.651957225287332e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0004578461521305,287.6760559082031,294.1499938964844,288.0398254394531,287.3128662109375,289.6953430175781,288.36541748046875,286.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525839384622e-09,0.0009767041774466,-0.0072796023450791,0.0,0.0,0.0,-0.0063697043806314,60.0,1.514981389045715,-0.0,-6.504122040951188e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.176128514809534e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.662933007348327e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,7.137020293157548e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.662921365816146e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004583662666846,287.67059326171875,294.1499938964844,288.0226745605469,287.2861328125,289.66650390625,288.32891845703125,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191192492842,0.0,0.0,0.0,-0.0064339395612478,60.0,1.406810998916626,-0.0,-6.51888925062849e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.176128514809534e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.662933007348327e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,7.137020293157548e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.662921365816146e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004583662666846,287.67059326171875,294.1499938964844,288.0226745605469,287.2861328125,289.66650390625,288.32891845703125,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191192492842,0.0,0.0,0.0,-0.0064339395612478,60.0,1.406810998916626,-0.0,-6.51888925062849e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.190596756525338e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.678168134996668e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.148272561607882e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.678156493464483e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0004590889438986,287.66510009765625,294.1499938964844,288.0091857910156,287.26300048828125,289.6379089355469,288.292724609375,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3078235387802124,-0.0,-6.539443830888558e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.190596756525338e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.678168134996668e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.148272561607882e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.678156493464483e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0004590889438986,287.66510009765625,294.1499938964844,288.0091857910156,287.26300048828125,289.6379089355469,288.292724609375,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3078235387802124,-0.0,-6.539443830888558e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.208972187479958e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.697518544271588e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.162564725149423e-05,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.697506902739406e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004600068787112,287.6596069335937,294.1499938964844,287.9991455078125,287.2431945800781,289.6095275878906,288.2569274902344,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.217332124710083,-0.0,-6.565602461705566e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.208972187479958e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.697518544271588e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.162564725149423e-05,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.697506902739406e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004600068787112,287.6596069335937,294.1499938964844,287.9991455078125,287.2431945800781,289.6095275878906,288.2569274902344,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.217332124710083,-0.0,-6.565602461705566e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.219572530128062e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.708681318443269e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.170809112722054e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.708669676911086e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004605363646987,287.6568603515625,294.1499938964844,287.99530029296875,287.2344970703125,289.5954284667969,288.2392578125,287.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.17512047290802,-0.0,-6.580717126780655e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.231078729499131e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.720797243062408e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,7.179757812991738e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.720785601530224e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0004611111071426,287.6541442871094,294.1499938964844,287.99224853515625,287.2265319824219,289.5814208984375,288.2218322753906,287.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.134835958480835,-0.0,-6.597144164288693e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.2566609964706e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.74773647612892e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.199655374279246e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.747724834596738e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0004623890272341,287.6486511230469,294.1499938964844,287.9883117675781,287.21270751953125,289.5536499023437,288.18798828125,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0597888231277466,-0.0,-6.63374351006496e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.2566609964706e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.74773647612892e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.199655374279246e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.747724834596738e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0004623890272341,287.6486511230469,294.1499938964844,287.9883117675781,287.21270751953125,289.5536499023437,288.18798828125,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0597888231277466,-0.0,-6.63374351006496e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.285348642151804e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.777945524547248e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,7.221967098303139e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.777933883015066e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0004638220416381,287.6431579589844,294.1499938964844,287.9870300292969,287.2015380859375,289.5262451171875,288.1560363769531,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630208660927337e-09,0.0009894421091303,-0.0111827682703733,0.0,0.0,0.0,-0.0071082031354308,60.0,0.9916683435440063,-0.0,-6.674906671833014e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.285348642151804e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.777945524547248e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,7.221967098303139e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.777933883015066e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0004638220416381,287.6431579589844,294.1499938964844,287.9870300292969,287.2015380859375,289.5262451171875,288.1560363769531,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630208660927337e-09,0.0009894421091303,-0.0111827682703733,0.0,0.0,0.0,-0.0071082031354308,60.0,0.9916683435440063,-0.0,-6.674906671833014e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.3166294391267e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.810885967453942e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.246296445373446e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.81087432592176e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0004653845680877,287.6376953125,294.1499938964844,287.9882202148437,287.1927185058594,289.4992370605469,288.12677001953125,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019818338780624e-09,0.0009927736828103,-0.0122035201638937,0.0,0.0,0.0,-0.0073013491928577,60.0,0.9299787282943726,-0.0,-6.719938738797282e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.3166294391267e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.810885967453942e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.246296445373446e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.81087432592176e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.0004653845680877,287.6376953125,294.1499938964844,287.9882202148437,287.1927185058594,289.4992370605469,288.12677001953125,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019818338780624e-09,0.0009927736828103,-0.0122035201638937,0.0,0.0,0.0,-0.0073013491928577,60.0,0.9299787282943726,-0.0,-6.719938738797282e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.349832544103263e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.84584985417314e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.272121001733467e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.845838212640956e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0004670431371778,287.6322021484375,294.1499938964844,287.9916076660156,287.1860656738281,289.47265625,288.1009216308594,287.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433379079988754e-09,0.0009963100310415,-0.0132869817316532,0.0,0.0,0.0,-0.0075063691474497,60.0,0.8742362856864929,-0.0,-6.76790392617477e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.349832544103263e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.84584985417314e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.272121001733467e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.845838212640956e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0004670431371778,287.6322021484375,294.1499938964844,287.9916076660156,287.1860656738281,289.47265625,288.1009216308594,287.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433379079988754e-09,0.0009963100310415,-0.0132869817316532,0.0,0.0,0.0,-0.0075063691474497,60.0,0.8742362856864929,-0.0,-6.76790392617477e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.366903395857662e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.86382583505474e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.285398169187829e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.86381492111832e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0004678958794102,287.6294860839844,294.1499938964844,287.9940490722656,287.1834716796875,289.45953369140625,288.08953857421875,287.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460098818433835e-09,0.0009981283219531,-0.0138440215960145,0.0,0.0,0.0,-0.0076117790304124,60.0,0.8485051393508911,-0.0,-6.792631523921956e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.384137956658378e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.88197498372756e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.298802665900439e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.881964069791138e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0004687567707151,287.6267395019531,294.1499938964844,287.9969482421875,287.1813049316406,289.446533203125,288.0792541503906,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606803854388545e-09,0.0009999639587476,-0.0144063932821154,0.0,0.0,0.0,-0.0077182007953524,60.0,0.8242502212524414,-0.0,-6.81764262822071e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.41865218919702e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.918319847201928e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.325647311517969e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.918308933265509e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004704808525275,287.62127685546875,294.1499938964844,288.0039978027344,287.1781921386719,289.4208984375,288.06201171875,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905840536586766e-09,0.0010036401217803,-0.0155325680971145,0.0,0.0,0.0,-0.0079313227906823,60.0,0.8018862009048462,-0.0,-6.867866630955177e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.41865218919702e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.918319847201928e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.325647311517969e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.918308933265509e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004704808525275,287.62127685546875,294.1499938964844,288.0039978027344,287.1781921386719,289.4208984375,288.06201171875,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905840536586766e-09,0.0010036401217803,-0.0155325680971145,0.0,0.0,0.0,-0.0079313227906823,60.0,0.8018862009048462,-0.0,-6.867866630955177e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.4525414169766e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.954006964107975e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,7.35200519557111e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.953996050171554e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.000472173676826,287.6158142089844,294.1499938964844,288.01251220703125,287.1765441894531,289.395751953125,288.0495300292969,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712702393940617e-09,0.0010072496952489,-0.0166382919996976,0.0,0.0,0.0,-0.0081405853852629,60.0,0.800123929977417,-0.0,-6.917361616842754e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.4525414169766e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.954006964107975e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,7.35200519557111e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.953996050171554e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.000472173676826,287.6158142089844,294.1499938964844,288.01251220703125,287.1765441894531,289.395751953125,288.0495300292969,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712702393940617e-09,0.0010072496952489,-0.0166382919996976,0.0,0.0,0.0,-0.0081405853852629,60.0,0.800123929977417,-0.0,-6.917361616842754e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.485203918302432e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.988401870941745e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.377409201581031e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.988390957005322e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0004738052666652,287.6103820800781,294.1499938964844,288.0222473144531,287.1760559082031,289.37115478515625,288.041748046875,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.794719398021698,-0.0,-6.965231591493648e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.485203918302432e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.988401870941745e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.377409201581031e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.988390957005322e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,0.0004738052666652,287.6103820800781,294.1499938964844,288.0222473144531,287.1760559082031,289.37115478515625,288.041748046875,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.794719398021698,-0.0,-6.965231591493648e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.516545833321288e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001002140634227,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,7.40178584237583e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0001002139542833,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.000475370849017,287.6049499511719,294.1499938964844,288.032958984375,287.1764831542969,289.3471069335937,288.038330078125,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509915356251895e-09,0.0010140667436644,-0.0187263954430818,0.0,0.0,0.0,-0.008535798639059,60.0,0.7899829149246216,-0.0,-7.011320235505991e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.516545833321288e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001002140634227,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,7.40178584237583e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0001002139542833,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.000475370849017,287.6049499511719,294.1499938964844,288.032958984375,287.1764831542969,289.3471069335937,288.038330078125,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509915356251895e-09,0.0010140667436644,-0.0187263954430818,0.0,0.0,0.0,-0.008535798639059,60.0,0.7899829149246216,-0.0,-7.011320235505991e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.531871910439804e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,0.0001003754514385,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,7.413706043735147e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001003753422992,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0004761364252772,287.60223388671875,294.1499938964844,288.0386047363281,287.177001953125,289.3352966308594,288.03814697265625,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263573408126,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7878186702728271,-0.0,-7.033912652332219e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.547224908601493e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0001005371232167,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,7.425647345371544e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001005370213533,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,0.0004769033403135,287.5995178222656,294.1499938964844,288.0444030761719,287.1776428222656,289.3236389160156,288.03887939453125,287.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017342088744,7.8920372459379e-09,0.0010173341725021,-0.0197271853685379,0.0,0.0,0.0,-0.0087252324447035,60.0,0.7858032584190369,-0.0,-7.05658180777391e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.578641038388014e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001008679464575,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.450081466231495e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001008678445941,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0004784726188518,287.5941162109375,294.1499938964844,288.05633544921875,287.1792907714844,289.3006896972656,288.0424499511719,287.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192194864153,60.0,0.7821618914604187,-0.0,-7.103081145487522e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.578641038388014e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001008679464575,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,7.450081466231495e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001008678445941,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0004784726188518,287.5941162109375,294.1499938964844,288.05633544921875,287.1792907714844,289.3006896972656,288.0424499511719,287.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.020751966163516,0.0,0.0,0.0,-0.0089192194864153,60.0,0.7821618914604187,-0.0,-7.103081145487522e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.611330460757016e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0001012121792882,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,7.475506572518498e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001012120774248,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0004801055474672,287.5887451171875,294.1499938964844,288.0685119628906,287.1811218261719,289.2783203125,288.0488586425781,287.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690520303389349e-09,0.0010241619311273,-0.021818246692419,0.0,0.0,0.0,-0.0091210743412375,60.0,0.7791416645050049,-0.0,-7.151628977908332e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
