time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429600,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.611330460757016e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0001012121792882,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,7.475506572518498e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001012120774248,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0004801055474672,287.5887451171875,294.1499938964844,288.0685119628906,287.1811218261719,289.2783203125,288.0488586425781,287.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690520303389349e-09,0.0010241619311273,-0.021818246692419,0.0,0.0,0.0,-0.0091210743412375,60.0,0.7791416645050049,-0.0,-7.151628977908332e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.644535020925105e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,0.0001015618399833,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.50133185647428e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0001015617381199,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004817641747649,287.5833740234375,294.1499938964844,288.0806884765625,287.1829528808594,289.2565002441406,288.05731201171875,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104116571734266e-09,0.001027698512189,-0.0229012630879879,0.0,0.0,0.0,-0.0093261115252971,60.0,0.7765693068504333,-0.0,-7.201111174026664e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.644535020925105e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,0.0001015618399833,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.50133185647428e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0001015617381199,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004817641747649,287.5833740234375,294.1499938964844,288.0806884765625,287.1829528808594,289.2565002441406,288.05731201171875,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104116571734266e-09,0.001027698512189,-0.0229012630879879,0.0,0.0,0.0,-0.0093261115252971,60.0,0.7765693068504333,-0.0,-7.201111174026664e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.677239722805098e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.000101906232885,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,7.526768604293466e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001019061310216,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0004833978309761,287.5780334472656,294.1499938964844,288.0926513671875,287.1845703125,289.2352294921875,288.0672302246094,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511481380286568e-09,0.0010311817750334,-0.0239678807556629,0.0,0.0,0.0,-0.0095280595123767,60.0,0.7742674946784973,-0.0,-7.250014277815353e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.677239722805098e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.000101906232885,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,7.526768604293466e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001019061310216,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0004833978309761,287.5780334472656,294.1499938964844,288.0926513671875,287.1845703125,289.2352294921875,288.0672302246094,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511481380286568e-09,0.0010311817750334,-0.0239678807556629,0.0,0.0,0.0,-0.0095280595123767,60.0,0.7742674946784973,-0.0,-7.250014277815353e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.693011088529602e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001020723066176,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,7.539035141235217e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0001020722047542,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004841856425628,287.57537841796875,294.1499938964844,288.09844970703125,287.1851806640625,289.2248229980469,288.0726013183594,287.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328713105991,9.707926018620585e-09,0.0010328616481274,-0.0244822110980749,0.0,0.0,0.0,-0.0096254460513591,60.0,0.7731508016586304,-0.0,-7.2736561662623e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.708218567539006e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0001022324504447,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.550862937932834e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,0.0001022323558572,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004849453107453,287.5727233886719,294.1499938964844,288.1040954589844,287.1856689453125,289.2145080566406,288.078125,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344913462176,9.897351382903707e-09,0.0010344814509153,-0.0249781459569931,0.0,0.0,0.0,-0.0097193522378802,60.0,0.772018313407898,-0.0,-7.29648945707595e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.736105130286889e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.000102526108094,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.572552567580715e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0001025260135065,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004863383073825,287.56744384765625,294.1499938964844,288.11480712890625,287.18603515625,289.1942749023437,288.08935546875,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374617995694,1.0244688652960576e-08,0.0010374515550211,-0.0258874613791704,0.0,0.0,0.0,-0.0098915426060557,60.0,0.7695637941360474,-0.0,-7.338450558336262e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.736105130286889e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.000102526108094,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.572552567580715e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0001025260135065,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004863383073825,287.56744384765625,294.1499938964844,288.11480712890625,287.18603515625,289.1942749023437,288.08935546875,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374617995694,1.0244688652960576e-08,0.0010374515550211,-0.0258874613791704,0.0,0.0,0.0,-0.0098915426060557,60.0,0.7695637941360474,-0.0,-7.338450558336262e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.759602107806133e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0001027735343086,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.590826862724498e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0001027734397212,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004875120066571,287.5621643066406,294.1499938964844,288.1245422363281,287.1854553222656,289.1745910644531,288.1004943847656,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399643797427,1.0537323902326534e-08,0.0010399539023637,-0.0266535226255655,0.0,0.0,0.0,-0.0100366147235035,60.0,0.7665993571281433,-0.0,-7.373896693252392e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.759602107806133e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0001027735343086,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.590826862724498e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0001027734397212,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004875120066571,287.5621643066406,294.1499938964844,288.1245422363281,287.1854553222656,289.1745910644531,288.1004943847656,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399643797427,1.0537323902326534e-08,0.0010399539023637,-0.0266535226255655,0.0,0.0,0.0,-0.0100366147235035,60.0,0.7665993571281433,-0.0,-7.373896693252392e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.777711238712072e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001029642371577,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.604911661474034e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,0.0001029641352943,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0004884165828116,287.55694580078125,294.1499938964844,288.133056640625,287.1836853027344,289.1553955078125,288.1110534667969,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418931487947,1.0762835955802076e-08,0.0010418823221698,-0.0272438339889049,0.0,0.0,0.0,-0.010148411616683,60.0,0.762933611869812,-0.0,-7.40127035214755e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.777711238712072e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001029642371577,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.604911661474034e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,0.0001029641352943,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0004884165828116,287.55694580078125,294.1499938964844,288.133056640625,287.1836853027344,289.1553955078125,288.1110534667969,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418931487947,1.0762835955802076e-08,0.0010418823221698,-0.0272438339889049,0.0,0.0,0.0,-0.010148411616683,60.0,0.762933611869812,-0.0,-7.40127035214755e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.789346222532912e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001030867570079,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.613961497554556e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,0.0001030866624205,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0004889978445135,287.5517272949219,294.1499938964844,288.1401062011719,287.18048095703125,289.1366577148437,288.1206359863281,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907680092486773e-08,0.0010431210976094,-0.0276229716837406,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7582839727401733,-0.0,-7.418879022225155e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.789346222532912e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001030867570079,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.613961497554556e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,0.0001030866624205,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0004889978445135,287.5517272949219,294.1499938964844,288.1401062011719,287.18048095703125,289.1366577148437,288.1206359863281,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907680092486773e-08,0.0010431210976094,-0.0276229716837406,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7582839727401733,-0.0,-7.418879022225155e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.792656783247368e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001031216161209,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,7.616536458954215e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0001031215215334,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0004891632124781,287.5491638183594,294.1499938964844,288.1430053710937,287.1782531738281,289.12744140625,288.125,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948864037629846e-08,0.0010434733703732,-0.0277307704091072,0.0,0.0,0.0,-0.0102406349033117,60.0,0.7555338144302368,-0.0,-7.423889769597737e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,9.793947538128124e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001031352076097,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.617539813509211e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0001031351130222,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0004892276483587,287.5466003417969,294.1499938964844,288.1454467773437,287.17559814453125,289.11834716796875,288.1290283203125,287.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436214506626,1.0964877894537041e-08,0.001043610391207,-0.0277726855129003,0.0,0.0,0.0,-0.0102485744282603,60.0,0.7528267502784729,-0.0,-7.42583807777919e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.790589683689176e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001030998464557,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.614927744725719e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0001030997518682,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0004890599520877,287.5414733886719,294.1499938964844,288.1488037109375,287.1687927246094,289.1004638671875,288.1357727050781,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432626586407,1.092290524695727e-08,0.0010432517156004,-0.0276628211140632,0.0,0.0,0.0,-0.0102277677506208,60.0,0.754493236541748,-0.0,-7.420731407137282e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.790589683689176e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001030998464557,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.614927744725719e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0001030997518682,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0004890599520877,287.5414733886719,294.1499938964844,288.1488037109375,287.1687927246094,289.1004638671875,288.1357727050781,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432626586407,1.092290524695727e-08,0.0010432517156004,-0.0276628211140632,0.0,0.0,0.0,-0.0102277677506208,60.0,0.754493236541748,-0.0,-7.420731407137282e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.779445099411532e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001029824779834,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.606259168824181e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.000102982383396,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0004885032540187,287.5364074707031,294.1499938964844,288.1499938964844,287.1598815917969,289.0829772949219,288.1407470703125,287.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783899995203685e-08,0.0010420633479952,-0.0272989701479673,0.0,0.0,0.0,-0.0101588582620024,60.0,0.7543340921401978,-0.0,-7.403829727081759e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.779445099411532e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001029824779834,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.606259168824181e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.000102982383396,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0004885032540187,287.5364074707031,294.1499938964844,288.1499938964844,287.1598815917969,289.0829772949219,288.1407470703125,287.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783899995203685e-08,0.0010420633479952,-0.0272989701479673,0.0,0.0,0.0,-0.0101588582620024,60.0,0.7543340921401978,-0.0,-7.403829727081759e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.761353430803864e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001027919643092,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,7.59218746679835e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,0.0001027918769977,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004875995218753,287.5314025878906,294.1499938964844,288.1499938964844,287.1498107910156,289.0658264160156,288.1440124511719,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7525706887245178,-0.0,-7.376446120588298e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.761353430803864e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001027919643092,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,7.59218746679835e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,0.0001027918769977,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0004875995218753,287.5314025878906,294.1499938964844,288.1499938964844,287.1498107910156,289.0658264160156,288.1440124511719,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7525706887245178,-0.0,-7.376446120588298e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.737998334458098e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.00010254602239,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,7.57402231101878e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0001025459278025,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004864328948315,287.5264587402344,294.1499938964844,288.1499938964844,287.13970947265625,289.0490417480469,288.1460876464844,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267203975899974e-08,0.0010376456193625,-0.0259464029222726,0.0,0.0,0.0,-0.0099027119576931,60.0,0.7500277757644653,-0.0,-7.341174779185168e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.737998334458098e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.00010254602239,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,7.57402231101878e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0001025459278025,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004864328948315,287.5264587402344,294.1499938964844,288.1499938964844,287.13970947265625,289.0490417480469,288.1460876464844,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267203975899974e-08,0.0010376456193625,-0.0259464029222726,0.0,0.0,0.0,-0.0099027119576931,60.0,0.7500277757644653,-0.0,-7.341174779185168e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.724844130687416e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0001024075027089,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.563790859421715e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0001024074153974,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0004857758467551,287.5240173339844,294.1499938964844,288.1499938964844,287.1346740722656,289.040771484375,288.1468200683594,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103240910552811e-08,0.0010362436296418,-0.0255171619355678,0.0,0.0,0.0,-0.0098214289173483,60.0,0.7486041188240051,-0.0,-7.321347794686518e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.710598533274606e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0001022574797389,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.552711031166837e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0001022573924274,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0004850642289966,287.5215759277344,294.1499938964844,288.1499938964844,287.129638671875,289.0325622558594,288.1473999023437,287.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925669175459008e-09,0.0010347253410145,-0.0250522810965776,0.0,0.0,0.0,-0.0097333993762731,60.0,0.7471035122871399,-0.0,-7.299905746549484e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.679859067546204e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001019337796606,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.528801506850868e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001019336923491,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0004835287109017,287.5167236328125,294.1499938964844,288.1499938964844,287.1195373535156,289.0164489746094,288.1482849121094,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542525880590348e-09,0.001031449297443,-0.0240491610020399,0.0,0.0,0.0,-0.0095434598624706,60.0,0.7439253330230713,-0.0,-7.253747469349038e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.679859067546204e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001019337796606,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.528801506850868e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001019336923491,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0004835287109017,287.5167236328125,294.1499938964844,288.1499938964844,287.1195373535156,289.0164489746094,288.1482849121094,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542525880590348e-09,0.001031449297443,-0.0240491610020399,0.0,0.0,0.0,-0.0095434598624706,60.0,0.7439253330230713,-0.0,-7.253747469349038e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.64685677899979e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0001015862435451,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,7.503133383579552e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001015861635096,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,0.0004818801826331,287.511962890625,294.1499938964844,288.1499938964844,287.1094665527344,289.000732421875,288.1488037109375,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131192690858825e-09,0.0010279320413246,-0.0229721572250127,0.0,0.0,0.0,-0.0093395449221134,60.0,0.7405596375465393,-0.0,-7.20435622270088e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.64685677899979e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0001015862435451,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,7.503133383579552e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001015861635096,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,0.0004818801826331,287.511962890625,294.1499938964844,288.1499938964844,287.1094665527344,289.000732421875,288.1488037109375,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131192690858825e-09,0.0010279320413246,-0.0229721572250127,0.0,0.0,0.0,-0.0093395449221134,60.0,0.7405596375465393,-0.0,-7.20435622270088e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.612787107471377e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,0.0001012274806271,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,7.476634345948696e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001012273933156,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.000480178365251,287.5072631835937,294.1499938964844,288.1499938964844,287.099365234375,288.9852905273437,288.149169921875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.0218602698296308,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7371183633804321,-0.0,-7.153545311666677e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.612787107471377e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,0.0001012274806271,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,7.476634345948696e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001012273933156,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.000480178365251,287.5072631835937,294.1499938964844,288.1499938964844,287.099365234375,288.9852905273437,288.149169921875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.0218602698296308,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7371183633804321,-0.0,-7.153545311666677e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.578648314345628e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001008679755614,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.450081466231495e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0001008678882499,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004784730554092,287.5025939941406,294.1499938964844,288.1499938964844,287.0892639160156,288.97021484375,288.1494140625,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281080710048627e-09,0.0010206628357991,-0.0207460410892963,0.0,0.0,0.0,-0.0089181084185838,60.0,0.7336679697036743,-0.0,-7.10281184979067e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.578648314345628e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001008679755614,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.450081466231495e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0001008678882499,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004784730554092,287.5025939941406,294.1499938964844,288.1499938964844,287.0892639160156,288.97021484375,288.1494140625,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281080710048627e-09,0.0010206628357991,-0.0207460410892963,0.0,0.0,0.0,-0.0089181084185838,60.0,0.7336679697036743,-0.0,-7.10281184979067e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.561810293234883e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0001006906604743,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,7.436985470121726e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.0001006905804388,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004776319838128,287.50030517578125,294.1499938964844,288.1499938964844,287.0841979980469,288.9627990722656,288.1495056152344,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.07122457757714e-09,0.0010188684100285,-0.0201964601874351,0.0,0.0,0.0,-0.0088140731677412,60.0,0.7319608330726624,-0.0,-7.077855457282568e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.545335342409088e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.000100517165265,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.424171053571627e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,0.0001005170852295,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.000476809014799,287.4980163574219,294.1499938964844,288.1499938964844,287.07916259765625,288.9554443359375,288.1495666503906,287.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171204339712,7.865886608726669e-09,0.0010171125177294,-0.0196586940437555,0.0,0.0,0.0,-0.0087122786790132,60.0,0.7302803993225098,-0.0,-7.053478867646845e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.513645636616276e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.000100183453469,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,7.399523019557819e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001001833734335,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004752260283567,287.4934997558594,294.1499938964844,288.1499938964844,287.0690612792969,288.9410095214844,288.1496887207031,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.47092077091338e-09,0.0010137351928278,-0.018624261021614,0.0,0.0,0.0,-0.0085164764896035,60.0,0.7270119190216064,-0.0,-7.006709523693645e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.513645636616276e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.000100183453469,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,7.399523019557819e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001001833734335,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004752260283567,287.4934997558594,294.1499938964844,288.1499938964844,287.0690612792969,288.9410095214844,288.1496887207031,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.47092077091338e-09,0.0010137351928278,-0.018624261021614,0.0,0.0,0.0,-0.0085164764896035,60.0,0.7270119190216064,-0.0,-7.006709523693645e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
