time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431940,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.48418164625764e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.987318480852991e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.376606663456187e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.987310477299616e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004737542767543,287.489013671875,294.1499938964844,288.1499938964844,287.0589294433594,288.9268493652344,288.1497802734375,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106021072715,7.103700738753105e-09,0.0010105950059369,-0.0176624413579702,0.0,0.0,0.0,-0.0083344299346208,60.0,0.7239226698875427,-0.0,-6.963364995726806e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.48418164625764e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.987318480852991e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.376606663456187e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.987310477299616e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004737542767543,287.489013671875,294.1499938964844,288.1499938964844,287.0589294433594,288.9268493652344,288.1497802734375,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106021072715,7.103700738753105e-09,0.0010105950059369,-0.0176624413579702,0.0,0.0,0.0,-0.0083344299346208,60.0,0.7239226698875427,-0.0,-6.963364995726806e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.457246778765692e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.95895388768986e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.355656271101907e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.958946611732244e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0004724088066723,287.484619140625,294.1499938964844,288.1499938964844,287.048828125,288.9129943847656,288.1498413085937,287.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077309561893,6.767985727407222e-09,0.0010077242041006,-0.0167830977588892,0.0,0.0,0.0,-0.0081680007278919,60.0,0.7210599780082703,-0.0,-6.923855977447603e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.457246778765692e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.95895388768986e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.355656271101907e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.958946611732244e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0004724088066723,287.484619140625,294.1499938964844,288.1499938964844,287.048828125,288.9129943847656,288.1498413085937,287.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077309561893,6.767985727407222e-09,0.0010077242041006,-0.0167830977588892,0.0,0.0,0.0,-0.0081680007278919,60.0,0.7210599780082703,-0.0,-6.923855977447603e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.432805381948128e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.933215915225446e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,7.33664637664333e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.933208639267832e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004711879300884,287.4802551269531,294.1499938964844,288.1499938964844,287.0387268066406,288.8994445800781,288.1498718261719,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633502994126965e-09,0.0010051191784441,-0.0159851275384426,0.0,0.0,0.0,-0.0080169793218374,60.0,0.7183991074562073,-0.0,-6.888102177526889e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.432805381948128e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.933215915225446e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,7.33664637664333e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.933208639267832e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004711879300884,287.4802551269531,294.1499938964844,288.1499938964844,287.0387268066406,288.8994445800781,288.1498718261719,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633502994126965e-09,0.0010051191784441,-0.0159851275384426,0.0,0.0,0.0,-0.0080169793218374,60.0,0.7183991074562073,-0.0,-6.888102177526889e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.421522554475814e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.921334276441483e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.327870844164863e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.92132700048387e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0004706243053078,287.47808837890625,294.1499938964844,288.1499938964844,287.0336608886719,288.89276123046875,288.1498718261719,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322712575723699e-09,0.0010039166081696,-0.0156167279928922,0.0,0.0,0.0,-0.0079472595825791,60.0,0.7171528339385986,-0.0,-6.871627533655555e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.410770871909337e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.910012158798054e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,7.319507858483121e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.91000488284044e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0004700872523244,287.4759521484375,294.1499938964844,288.1499938964844,287.0285949707031,288.8861389160156,288.14990234375,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.1887002189564555e-09,0.0010027706157416,-0.0152656761929392,0.0,0.0,0.0,-0.0078808227553963,60.0,0.7159615755081177,-0.0,-6.855947276562804e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.389850310981274e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.887982014333828e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,7.303235906874761e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.887974010780454e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0004690422210842,287.4717102050781,294.1499938964844,288.1499938964844,287.0184631347656,288.8731384277344,288.1499328613281,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005467338487,5.927936364003017e-09,0.0010005407966673,-0.014582579024136,0.0,0.0,0.0,-0.0077515509910881,60.0,0.7136795520782471,-0.0,-6.825487020023503e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.389850310981274e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.887982014333828e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,7.303235906874761e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.887974010780454e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0004690422210842,287.4717102050781,294.1499938964844,288.1499938964844,287.0184631347656,288.8731384277344,288.1499328613281,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005467338487,5.927936364003017e-09,0.0010005407966673,-0.014582579024136,0.0,0.0,0.0,-0.0077515509910881,60.0,0.7136795520782471,-0.0,-6.825487020023503e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.368753671878947e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.865766332950444e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.286827894859016e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.865759056992827e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.000467988429591,287.4674987792969,294.1499938964844,288.1499938964844,287.0083312988281,288.8603515625,288.1499328613281,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297939077,5.6649862578694865e-09,0.0009982922347262,-0.0138937328010797,0.0,0.0,0.0,-0.007621195167303,60.0,0.71146160364151,-0.0,-6.794840601287433e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.368753671878947e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.865766332950444e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.286827894859016e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.865759056992827e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.000467988429591,287.4674987792969,294.1499938964844,288.1499938964844,287.0083312988281,288.8603515625,288.1499328613281,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297939077,5.6649862578694865e-09,0.0009982922347262,-0.0138937328010797,0.0,0.0,0.0,-0.007621195167303,60.0,0.71146160364151,-0.0,-6.794840601287433e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.346892329631372e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.842744475463404e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.269823981914669e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.842737199505792e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0004668963956646,287.46337890625,294.1499938964844,288.1499938964844,286.9981994628906,288.8478088378906,288.14996337890625,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099596765358,5.3924975595975874e-09,0.0009959621820598,-0.0131798787042498,0.0,0.0,0.0,-0.0074861110188066,60.0,0.7092364430427551,-0.0,-6.763154658528947e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.346892329631372e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.842744475463404e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.269823981914669e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.842737199505792e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0004668963956646,287.46337890625,294.1499938964844,288.1499938964844,286.9981994628906,288.8478088378906,288.14996337890625,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099596765358,5.3924975595975874e-09,0.0009959621820598,-0.0131798787042498,0.0,0.0,0.0,-0.0074861110188066,60.0,0.7092364430427551,-0.0,-6.763154658528947e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.324112761532888e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.818756370805204e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,7.252106297528371e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.81874909484759e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0004657585232052,287.45928955078125,294.1499938964844,288.1499938964844,286.9880676269531,288.8355712890625,288.14996337890625,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.1085824459562446e-09,0.0009935344569385,-0.01243606954813,0.0,0.0,0.0,-0.0073453621007502,60.0,0.7069686651229858,-0.0,-6.730218871098259e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.324112761532888e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.818756370805204e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,7.252106297528371e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.81874909484759e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,0.0004657585232052,287.45928955078125,294.1499938964844,288.1499938964844,286.9880676269531,288.8355712890625,288.14996337890625,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.1085824459562446e-09,0.0009935344569385,-0.01243606954813,0.0,0.0,0.0,-0.0073453621007502,60.0,0.7069686651229858,-0.0,-6.730218871098259e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.312466863775626e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.806492744246498e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.243048457894474e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.806486195884644e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004651767958421,287.4572448730469,294.1499938964844,288.1499938964844,286.9830017089844,288.8295288085937,288.14996337890625,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.963436772698061e-09,0.0009922933531925,-0.0120558040216565,0.0,0.0,0.0,-0.0072734067216515,60.0,0.7058204412460327,-0.0,-6.713412403769325e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.300717647420242e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.794119250727816e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.23390985513106e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.794112702365965e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0004645898588933,287.4552307128906,294.1499938964844,288.1499938964844,286.9779357910156,288.82354736328125,288.14996337890625,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992138501064e-09,0.0009910410735756,-0.0116721307858824,0.0,0.0,0.0,-0.0072008077986538,60.0,0.70466548204422,-0.0,-6.696476617662483e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.277174103772268e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.769327152753247e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.215597725007683e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.769320604391396e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0004634138313122,287.4512634277344,294.1499938964844,288.1499938964844,286.9678039550781,288.8117980957031,288.14996337890625,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.523563745806314e-09,0.0009885318577289,-0.0109033565968275,0.0,0.0,0.0,-0.0070553426630795,60.0,0.7023520469665527,-0.0,-6.662607177077008e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.277174103772268e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.769327152753247e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.215597725007683e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.769320604391396e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0004634138313122,287.4512634277344,294.1499938964844,288.1499938964844,286.9678039550781,288.8117980957031,288.14996337890625,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.523563745806314e-09,0.0009885318577289,-0.0109033565968275,0.0,0.0,0.0,-0.0070553426630795,60.0,0.7023520469665527,-0.0,-6.662607177077008e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.253985626855864e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.744908311404288e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,7.197562081273645e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.744901763042436e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004622555279638,287.44732666015625,294.1499938964844,288.1499938964844,286.9576416015625,288.8002624511719,288.14996337890625,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860647842288,4.23455936982009e-09,0.0009860605932772,-0.0101461550220847,0.0,0.0,0.0,-0.006912070326507,60.0,0.7000588774681091,-0.0,-6.629331750218628e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.253985626855864e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.744908311404288e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,7.197562081273645e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.744901763042436e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004622555279638,287.44732666015625,294.1499938964844,288.1499938964844,286.9576416015625,288.8002624511719,288.14996337890625,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860647842288,4.23455936982009e-09,0.0009860605932772,-0.0101461550220847,0.0,0.0,0.0,-0.006912070326507,60.0,0.7000588774681091,-0.0,-6.629331750218628e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.231771400664002e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.721516107674688e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.180284592323005e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.721508831717074e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004611459153238,287.4434509277344,294.1499938964844,288.1499938964844,286.947509765625,288.7889404296875,288.14996337890625,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836968965828,3.957695504652747e-09,0.0009836929384618,-0.0094207450747489,0.0,0.0,0.0,-0.0067748166620731,60.0,0.6978285312652588,-0.0,-6.597532831165155e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.231771400664002e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.721516107674688e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.180284592323005e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.721508831717074e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004611459153238,287.4434509277344,294.1499938964844,288.1499938964844,286.947509765625,288.7889404296875,288.14996337890625,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836968965828,3.957695504652747e-09,0.0009836929384618,-0.0094207450747489,0.0,0.0,0.0,-0.0067748166620731,60.0,0.6978285312652588,-0.0,-6.597532831165155e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.210966527462006e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.69960674410686e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.1641021349933e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.699600195745006e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.000460106646642,287.43963623046875,294.1499938964844,288.1499938964844,286.9373474121094,288.7778625488281,288.1499938964844,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814793011173,3.6983889284414317e-09,0.000981475575827,-0.0087413238361477,0.0,0.0,0.0,-0.0066462666727602,60.0,0.6957014203071594,-0.0,-6.567819355041138e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.210966527462006e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.69960674410686e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.1641021349933e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.699600195745006e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.000460106646642,287.43963623046875,294.1499938964844,288.1499938964844,286.9373474121094,288.7778625488281,288.1499938964844,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814793011173,3.6983889284414317e-09,0.000981475575827,-0.0087413238361477,0.0,0.0,0.0,-0.0066462666727602,60.0,0.6957014203071594,-0.0,-6.567819355041138e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.201241482514888e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.689365106169134e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.156538049457595e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.689358557807282e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0004596208455041,287.4377136230469,294.1499938964844,288.1499938964844,286.9322814941406,288.7724304199219,288.1499938964844,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804425062611,3.5771743345236473e-09,0.0009804390138015,-0.0084237204864621,0.0,0.0,0.0,-0.0065861749462783,60.0,0.6946868896484375,-0.0,-6.553952403010045e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.192036668537185e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.67967207543552e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,7.149378507165238e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.679665527073666e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,0.0004591610631905,287.43585205078125,294.1499938964844,288.1499938964844,286.9271850585937,288.7670288085937,288.1499938964844,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794613579288,3.462447217827957e-09,0.0009794578654691,-0.008123111911118,0.0,0.0,0.0,-0.0065292995423078,60.0,0.6937114000320435,-0.0,-6.540841468449798e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.175211744150148e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.66195439104922e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.13629269739613e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.661947842687368e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004583206027746,287.4320983886719,294.1499938964844,288.1499938964844,286.9170227050781,288.7563781738281,288.1499938964844,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252734970260462e-09,0.0009776644874364,-0.0075736185535788,0.0,0.0,0.0,-0.0064253355376422,60.0,0.6918789744377136,-0.0,-6.516908968023928e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.175211744150148e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.66195439104922e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.13629269739613e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.661947842687368e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004583206027746,287.4320983886719,294.1499938964844,288.1499938964844,286.9170227050781,288.7563781738281,288.1499938964844,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252734970260462e-09,0.0009776644874364,-0.0075736185535788,0.0,0.0,0.0,-0.0064253355376422,60.0,0.6918789744377136,-0.0,-6.516908968023928e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.160740592051296e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.646715625422075e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.125036790966988e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.646709804655984e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004575977800413,287.4284362792969,294.1499938964844,288.1499938964844,286.9068603515625,288.74591064453125,288.1499938964844,287.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072357035449612e-09,0.0009761219844222,-0.0071009816601872,0.0,0.0,0.0,-0.0063359136693179,60.0,0.6902221441268921,-0.0,-6.49635936156301e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.160740592051296e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.646715625422075e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.125036790966988e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.646709804655984e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004575977800413,287.4284362792969,294.1499938964844,288.1499938964844,286.9068603515625,288.74591064453125,288.1499938964844,287.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072357035449612e-09,0.0009761219844222,-0.0071009816601872,0.0,0.0,0.0,-0.0063359136693179,60.0,0.6902221441268921,-0.0,-6.49635936156301e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.148797835223375e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.63413913268596e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,7.11574757588096e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.634132584324108e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,0.0004570012097246,287.4247741699219,294.1499938964844,288.1499938964844,286.8966979980469,288.73565673828125,288.1499938964844,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974851718638,2.923474573535145e-09,0.0009748487500473,-0.0067108673974871,0.0,0.0,0.0,-0.0062621058896183,60.0,0.6887568831443787,-0.0,-6.479422154370695e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.148797835223375e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.63413913268596e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,7.11574757588096e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.634132584324108e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,0.0004570012097246,287.4247741699219,294.1499938964844,288.1499938964844,286.8966979980469,288.73565673828125,288.1499938964844,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974851718638,2.923474573535145e-09,0.0009748487500473,-0.0067108673974871,0.0,0.0,0.0,-0.0062621058896183,60.0,0.6887568831443787,-0.0,-6.479422154370695e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.13955591386184e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.624407539376988e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.108559657353908e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.624400991015136e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,0.0004565395647659,287.4211730957031,294.1499938964844,288.1499938964844,286.88653564453125,288.7255859375,288.1499938964844,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738662047311,2.8082518532812632e-09,0.0009738634107634,-0.0064089498482644,0.0,0.0,0.0,-0.0062049841508269,60.0,0.6874933242797852,-0.0,-6.46632969392158e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.13955591386184e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.624407539376988e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.108559657353908e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.624400991015136e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,0.0004565395647659,287.4211730957031,294.1499938964844,288.1499938964844,286.88653564453125,288.7255859375,288.1499938964844,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738662047311,2.8082518532812632e-09,0.0009738634107634,-0.0064089498482644,0.0,0.0,0.0,-0.0062049841508269,60.0,0.6874933242797852,-0.0,-6.46632969392158e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.135889558820054e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.620546188671142e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,7.10570820956491e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.620539640309288e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0004563564143609,287.4194030761719,294.1499938964844,288.1499938964844,286.8814392089844,288.7206115722656,288.1499938964844,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.76252931641352e-09,0.0009734723716974,-0.006289143115282,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6869409680366516,-0.0,-6.461137758151382e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.132959530688822e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.617460455046968e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.103428652044386e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.617453906685114e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0004562100511975,287.4176330566406,294.1499938964844,288.1499938964844,286.8763427734375,288.7156677246094,288.1499938964844,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.72598033035365e-09,0.0009731597383506,-0.0061933724209666,0.0,0.0,0.0,-0.0061641982756555,60.0,0.686440110206604,-0.0,-6.456988899117277e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.129280806519092e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.613586735213175e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,7.100567745510489e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.613580186851324e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.000456026289612,287.4140930175781,294.1499938964844,288.1499938964844,286.8661804199219,288.7059326171875,288.1499938964844,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727697470225,2.6800712760177703e-09,0.0009727670694701,-0.0060730762779712,0.0,0.0,0.0,-0.006141438614577,60.0,0.6855966448783875,-0.0,-6.45177991032142e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
