time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434280,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.129280806519092e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.613586735213175e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,7.100567745510489e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.613580186851324e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.000456026289612,287.4140930175781,294.1499938964844,288.1499938964844,286.8661804199219,288.7059326171875,288.1499938964844,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727697470225,2.6800712760177703e-09,0.0009727670694701,-0.0060730762779712,0.0,0.0,0.0,-0.006141438614577,60.0,0.6855966448783875,-0.0,-6.45177991032142e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.12851101020351e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.612776193534955e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,7.099968934198841e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.612769645173104e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,0.000455987843452,287.41229248046875,294.1499938964844,288.1499938964844,286.8608703613281,288.7009582519531,288.1499938964844,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873249746,2.670442977859011e-09,0.0009726846474222,-0.0060478472150862,0.0,0.0,0.0,-0.0061366646550595,60.0,0.685253918170929,-0.0,-6.450687806136557e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.128527744906024e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.61279365583323e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.099982030922547e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.612787835067138e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,0.0004559886874631,287.4106140136719,294.1499938964844,288.1499938964844,286.8559875488281,288.6963806152344,288.1499938964844,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726887801662,2.6706141742494083e-09,0.0009726861026138,-0.0060482956469058,0.0,0.0,0.0,-0.0061367494054138,60.0,0.6849817633628845,-0.0,-6.450706990790422e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.129899262916295e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.614237205823883e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.101047958713025e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.614231385057792e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004560571978799,287.4071960449219,294.1499938964844,288.1483459472656,286.8450622558594,288.6869506835937,288.14990234375,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342411108,2.687622124852851e-09,0.0009728315635584,-0.0060928622260689,0.0,0.0,0.0,-0.0061451811343431,60.0,0.684037983417511,-0.0,-6.452636824860748e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.129899262916295e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.614237205823883e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.101047958713025e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.614231385057792e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004560571978799,287.4071960449219,294.1499938964844,288.1483459472656,286.8450622558594,288.6869506835937,288.14990234375,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342411108,2.687622124852851e-09,0.0009728315635584,-0.0060928622260689,0.0,0.0,0.0,-0.0061451811343431,60.0,0.684037983417511,-0.0,-6.452636824860748e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.132293052971364e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.616758325137198e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.102909876266494e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.616752504371108e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,0.0004561767855193,287.4037780761719,294.1499938964844,288.1434936523437,286.832763671875,288.6776428222656,288.1495361328125,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.71737632395741e-09,0.0009730859310366,-0.0061708278954029,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6816444396972656,-0.0,-6.456012613398343e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.132293052971364e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.616758325137198e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.102909876266494e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.616752504371108e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,0.0004561767855193,287.4037780761719,294.1499938964844,288.1434936523437,286.832763671875,288.6776428222656,288.1495361328125,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.71737632395741e-09,0.0009730859310366,-0.0061708278954029,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6816444396972656,-0.0,-6.456012613398343e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.133893763646483e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.618443436920644e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.104154792614281e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.618437616154552e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,0.0004562567337416,287.402099609375,294.1499938964844,288.1399230957031,286.8260803222656,288.6730041503906,288.14910888671875,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.7372779598522357e-09,0.0009732561302371,-0.0062229768373072,0.0,0.0,0.0,-0.006169797386974,60.0,0.6796489357948303,-0.0,-6.458271428755324e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.13570256670937e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.620347555028276e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.105561235221103e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.620341734262185e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0004563470720313,287.4004211425781,294.1499938964844,288.1356506347656,286.8191223144531,288.6683654785156,288.1485290527344,287.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511841088,2.7597728546879807e-09,0.0009734483901411,-0.0062819202430546,0.0,0.0,0.0,-0.0061809490434825,60.0,0.6772659420967102,-0.0,-6.460825119347646e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.140062320511788e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.624938684282824e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.108951831469312e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.624932863516732e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004565648559946,287.3970947265625,294.1499938964844,288.12506103515625,286.8042297363281,288.6590881347656,288.1467590332031,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.814018351671166e-09,0.0009739123051986,-0.0064240600913763,0.0,0.0,0.0,-0.0062078409828245,60.0,0.6711024045944214,-0.0,-6.46698481432395e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.140062320511788e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.624938684282824e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.108951831469312e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.624932863516732e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004565648559946,287.3970947265625,294.1499938964844,288.12506103515625,286.8042297363281,288.6590881347656,288.1467590332031,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.814018351671166e-09,0.0009739123051986,-0.0064240600913763,0.0,0.0,0.0,-0.0062078409828245,60.0,0.6711024045944214,-0.0,-6.46698481432395e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.14533666218631e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.630493150325492e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.11305474396795e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.630488057155162e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004568283329717,287.393798828125,294.1499938964844,288.11187744140625,286.7882385253906,288.6497497558594,288.1439514160156,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765120558,2.8796680595633006e-09,0.0009744736598804,-0.006596082355827,0.0,0.0,0.0,-0.0062403865158557,60.0,0.6632022857666016,-0.0,-6.474443381421224e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.14533666218631e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.630493150325492e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.11305474396795e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.630488057155162e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004568283329717,287.393798828125,294.1499938964844,288.11187744140625,286.7882385253906,288.6497497558594,288.1439514160156,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765120558,2.8796680595633006e-09,0.0009744736598804,-0.006596082355827,0.0,0.0,0.0,-0.0062403865158557,60.0,0.6632022857666016,-0.0,-6.474443381421224e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.151484118774532e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.63696584221907e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.117835048120469e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.63696074904874e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004571353783831,287.3905334472656,294.1499938964844,288.0963134765625,286.7712097167969,288.64031982421875,288.139892578125,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956179967483763e-09,0.0009751279139891,-0.0067965658381581,0.0,0.0,0.0,-0.0062783164903521,60.0,0.6537085771560669,-0.0,-6.483141135049665e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.151484118774532e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.63696584221907e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.117835048120469e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.63696074904874e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004571353783831,287.3905334472656,294.1499938964844,288.0963134765625,286.7712097167969,288.64031982421875,288.139892578125,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956179967483763e-09,0.0009751279139891,-0.0067965658381581,0.0,0.0,0.0,-0.0062783164903521,60.0,0.6537085771560669,-0.0,-6.483141135049665e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.158466855296864e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.644319652579723e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,7.123266550479457e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.644313831813632e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004574842168949,287.3872985839844,294.1499938964844,288.07861328125,286.7532043457031,288.6307373046875,288.1343994140625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043112206668752e-09,0.0009758712258189,-0.0070243524387478,0.0,0.0,0.0,-0.0063214125111699,60.0,0.6427245736122131,-0.0,-6.493030468845974e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.158466855296864e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.644319652579723e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,7.123266550479457e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.644313831813632e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0004574842168949,287.3872985839844,294.1499938964844,288.07861328125,286.7532043457031,288.6307373046875,288.1343994140625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043112206668752e-09,0.0009758712258189,-0.0070243524387478,0.0,0.0,0.0,-0.0063214125111699,60.0,0.6427245736122131,-0.0,-6.493030468845974e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.162253263639286e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.648306877352296e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.126211130525917e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.648301784181967e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.000457673362689,287.3857116699219,294.1499938964844,288.06903076171875,286.7438659667969,288.6258850097656,288.13104248046875,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762774570845,3.090255384918804e-09,0.0009762743720784,-0.0071478807367384,0.0,0.0,0.0,-0.0063447835855185,60.0,0.6367252469062805,-0.0,-6.49839719812917e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.166221570922062e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.652485459810124e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.129297591745853e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.652480366639792e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004578715888783,287.3841247558594,294.1499938964844,288.0589904785156,286.7343139648437,288.6209716796875,288.1272888183594,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139662752005279e-09,0.0009766968432813,-0.007277341093868,0.0,0.0,0.0,-0.0063692769035696,60.0,0.6304116249084473,-0.0,-6.504023275510917e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.174687147606164e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.66139923548326e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.135881605790928e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.661394142312928e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.000458294438431,287.3809814453125,294.1499938964844,288.0375671386719,286.71466064453125,288.6110534667969,288.11846923828125,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6169148683547974,-0.0,-6.51603357937347e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.174687147606164e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.66139923548326e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.135881605790928e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.661394142312928e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.000458294438431,287.3809814453125,294.1499938964844,288.0375671386719,286.71466064453125,288.6110534667969,288.11846923828125,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6169148683547974,-0.0,-6.51603357937347e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.180103370454162e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.66710358625278e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.14009438524954e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.667097765486687e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0004585649876389,287.37908935546875,294.1499938964844,288.02398681640625,286.7025451660156,288.6049499511719,288.1121520996094,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312501828389713e-09,0.0009781748522073,-0.0077302223071455,0.0,0.0,0.0,-0.0064549604430794,60.0,0.6082243323326111,-0.0,-6.523725204488073e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.183825022773816e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.671022417023778e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,7.142988761188462e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.671017323853448e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004587509029079,287.3778381347656,294.1499938964844,288.0146484375,286.6943054199219,288.6008605957031,288.10760498046875,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358843869705197e-09,0.0009785711299628,-0.0078516490757465,0.0,0.0,0.0,-0.00647793430835,60.0,0.6022495627403259,-0.0,-6.529012352984864e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.19348603929393e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.681195660959928e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,7.15050264261663e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.6811905677896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004592335026245,287.374755859375,294.1499938964844,287.9903869628906,286.6733703613281,288.5904541015625,288.0950012207031,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142529627665e-09,0.0009795997757464,-0.0081668579950928,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5867451429367065,-0.0,-6.54274856515258e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.19348603929393e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.681195660959928e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,7.15050264261663e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.6811905677896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004592335026245,287.374755859375,294.1499938964844,287.9903869628906,286.6733703613281,288.5904541015625,288.0950012207031,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142529627665e-09,0.0009795997757464,-0.0081668579950928,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5867451429367065,-0.0,-6.54274856515258e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.203644003719091e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.69189204624854e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.15840287739411e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.69188695307821e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0004597408988047,287.3717041015625,294.1499938964844,287.9649963378906,286.6518859863281,288.57977294921875,288.08013916015625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605634679715308e-09,0.0009806813905015,-0.0084982924163341,0.0,0.0,0.0,-0.0066002793610095,60.0,0.5702968835830688,-0.0,-6.557206688739825e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.203644003719091e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.69189204624854e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.15840287739411e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.69188695307821e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0004597408988047,287.3717041015625,294.1499938964844,287.9649963378906,286.6518859863281,288.57977294921875,288.08013916015625,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605634679715308e-09,0.0009806813905015,-0.0084982924163341,0.0,0.0,0.0,-0.0066002793610095,60.0,0.5702968835830688,-0.0,-6.557206688739825e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.208857227349654e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.697382483864204e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.162457768572494e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.697376663098112e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004600013198796,287.3702087402344,294.1499938964844,287.9519348144531,286.6409912109375,288.5743103027344,288.07196044921875,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670555637214079e-09,0.0009812365751713,-0.0086683966219425,0.0,0.0,0.0,-0.0066324635408818,60.0,0.5618287324905396,-0.0,-6.564633991956725e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.214160672854632e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.702966781333088e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.166582508943975e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.70296168816276e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004602662229444,287.3686828613281,294.1499938964844,287.93865966796875,286.6299743652344,288.5687866210937,288.0632629394531,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365941452094376e-09,0.0009818013058975,-0.0088414289057254,0.0,0.0,0.0,-0.006665201857686,60.0,0.5531903505325317,-0.0,-6.572192745579741e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.22495819395408e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.714336920296772e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.174980419222265e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.714331827126443e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004608056042343,287.3656921386719,294.1499938964844,287.91162109375,286.60772705078125,288.5575561523437,288.0444030761719,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937473043799,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5355172753334045,-0.0,-6.58759731209102e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.22495819395408e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.714336920296772e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.174980419222265e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.714331827126443e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004608056042343,287.3656921386719,294.1499938964844,287.91162109375,286.60772705078125,288.5575561523437,288.0444030761719,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937473043799,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5355172753334045,-0.0,-6.58759731209102e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.235939796781167e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.725900599732996e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,7.183521665865555e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.725896234158428e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004613541532307,287.3627624511719,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.023681640625,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.517400324344635,-0.0,-6.60328325352566e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.235939796781167e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.725900599732996e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,7.183521665865555e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.725896234158428e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004613541532307,287.3627624511719,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.023681640625,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.517400324344635,-0.0,-6.60328325352566e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.24702180782333e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.737570508150384e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.192140765255317e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.737565414980054e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0004619077371899,287.3598327636719,294.1499938964844,287.8562316894531,286.56256103515625,288.5341491699219,288.0010681152344,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4989552497863769,-0.0,-6.619131909246789e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.24702180782333e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.737570508150384e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.192140765255317e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.737565414980054e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0004619077371899,287.3598327636719,294.1499938964844,287.8562316894531,286.56256103515625,288.5341491699219,288.0010681152344,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4989552497863769,-0.0,-6.619131909246789e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.258126374334096e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.7492644272279e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.200778054539114e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.74925933405757e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004624624270945,287.35693359375,294.1499938964844,287.82830810546875,286.5398254394531,288.5220031738281,287.976806640625,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4803412556648254,-0.0,-6.635031724044893e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.258126374334096e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.7492644272279e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.200778054539114e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.74925933405757e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004624624270945,287.35693359375,294.1499938964844,287.82830810546875,286.5398254394531,288.5220031738281,287.976806640625,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4803412556648254,-0.0,-6.635031724044893e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.26367356441915e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.755106293596329e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.205092697404325e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.755101200425996e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004627395246643,287.3554992675781,294.1499938964844,287.8143615722656,286.5284729003906,288.51580810546875,287.9641418457031,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4710060060024261,-0.0,-6.642981276172577e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.269196743844076e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.760921966517344e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.209388422779739e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.760917600942776e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.000463015428977,287.3540954589844,294.1499938964844,287.80047607421875,286.5171203613281,288.5095520019531,287.951171875,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.461681455373764,-0.0,-6.650901696048096e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
