time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436620,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.280167432734744e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.772474732017145e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.21792021067813e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.772469638846816e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004635634250007,287.35125732421875,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244079589844,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951552003622,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4431168138980865,-0.0,-6.666646612529803e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.280167432734744e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.772474732017145e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.21792021067813e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.772469638846816e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004635634250007,287.35125732421875,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244079589844,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951552003622,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4431168138980865,-0.0,-6.666646612529803e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.287543798564002e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.780242544366048e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.223658030852675e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.780237451195716e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0004639319085981,287.349365234375,294.1499938964844,287.7545166015625,286.4792175292969,288.488037109375,287.9056396484375,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650466234323858e-09,0.0009896160336211,-0.0112358415499329,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4306142330169678,-0.0,-6.677244357433666e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.290983871323988e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.783864516066389e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.226333400467411e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.783859422896056e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0004641037376131,287.3484802246094,294.1499938964844,287.7459716796875,286.4720764160156,288.4838562011719,287.896728515625,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933008590599465e-09,0.0009899822762236,-0.0113480677828192,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4247762262821197,-0.0,-6.68218902433182e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.301572572439908e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.795014921110123e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.234568329295143e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.795009827939792e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.000464632641524,287.345703125,294.1499938964844,287.7196960449219,286.449951171875,288.4706420898437,287.8684387207031,287.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825165600408354e-09,0.0009911098750308,-0.0116935456171631,0.0,0.0,0.0,-0.0072048543952405,60.0,0.4068159461021423,-0.0,-6.697421639501044e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.301572572439908e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.795014921110123e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.234568329295143e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.795009827939792e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.000464632641524,287.345703125,294.1499938964844,287.7196960449219,286.449951171875,288.4706420898437,287.8684387207031,287.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825165600408354e-09,0.0009911098750308,-0.0116935456171631,0.0,0.0,0.0,-0.0072048543952405,60.0,0.4068159461021423,-0.0,-6.697421639501044e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.31186368688941e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.805851732380688e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,7.242572610266507e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.805846639210358e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004651467024814,287.3429870605469,294.1499938964844,287.6943664550781,286.42822265625,288.4571838378906,287.8398132324219,287.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.9533230850329354e-09,0.0009922058088704,-0.0120293078944087,0.0,0.0,0.0,-0.0072683878242969,60.0,0.3893473446369171,-0.0,-6.71224213988353e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.31186368688941e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.805851732380688e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,7.242572610266507e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.805846639210358e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004651467024814,287.3429870605469,294.1499938964844,287.6943664550781,286.42822265625,288.4571838378906,287.8398132324219,287.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.9533230850329354e-09,0.0009922058088704,-0.0120293078944087,0.0,0.0,0.0,-0.0072683878242969,60.0,0.3893473446369171,-0.0,-6.71224213988353e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.316872456111014e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.81112607405521e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,7.24646815797314e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.81112170848064e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0004653969081118,287.34161376953125,294.1499938964844,287.6820983886719,286.4175109863281,288.4503479003906,287.825439453125,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927442297339,5.015698967270055e-09,0.0009927392238751,-0.0121927270665764,0.0,0.0,0.0,-0.0072993105277419,60.0,0.3808615803718567,-0.0,-6.719461964621587e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.321756078861654e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.816268720896916e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.250266207847744e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.816263627726585e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0004656408564187,287.3402709960937,294.1499938964844,287.670166015625,286.4069519042969,288.4434814453125,287.8111572265625,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3725563287734985,-0.0,-6.726504153675705e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.331088949693368e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.826096356846392e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.257525430759415e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.826091991271824e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004661070706788,287.3376159667969,294.1499938964844,287.6473083496094,286.3862609863281,288.4296569824219,287.78277587890625,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.1927337985091534e-09,0.0009942530887201,-0.0126565359532833,0.0,0.0,0.0,-0.0073870746418833,60.0,0.3565503358840942,-0.0,-6.739973201774775e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.331088949693368e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.826096356846392e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.257525430759415e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.826091991271824e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004661070706788,287.3376159667969,294.1499938964844,287.6473083496094,286.3862609863281,288.4296569824219,287.78277587890625,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.1927337985091534e-09,0.0009942530887201,-0.0126565359532833,0.0,0.0,0.0,-0.0073870746418833,60.0,0.3565503358840942,-0.0,-6.739973201774775e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.339808457298204e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.835278615355492e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.264307350851595e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.835274249780924e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004665426386054,287.3349914550781,294.1499938964844,287.6260070800781,286.3662414550781,288.4156494140625,287.7550048828125,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301316718941962e-09,0.000995181617327,-0.0129410037770867,0.0,0.0,0.0,-0.0074409036897122,60.0,0.3414600193500519,-0.0,-6.752568992851593e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.339808457298204e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.835278615355492e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.264307350851595e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.835274249780924e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004665426386054,287.3349914550781,294.1499938964844,287.6260070800781,286.3662414550781,288.4156494140625,287.7550048828125,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301316718941962e-09,0.000995181617327,-0.0129410037770867,0.0,0.0,0.0,-0.0074409036897122,60.0,0.3414600193500519,-0.0,-6.752568992851593e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.347673767479137e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.843560837907717e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.270424976013601e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.843556472333148e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004669355403166,287.3323669433594,294.1499938964844,287.6064758300781,286.3469543457031,288.4015197753906,287.72821044921875,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024464257,5.399254376925455e-09,0.0009960191091522,-0.0131975822150707,0.0,0.0,0.0,-0.0074894558638334,60.0,0.3274710476398468,-0.0,-6.763939808251962e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.347673767479137e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.843560837907717e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.270424976013601e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.843556472333148e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004669355403166,287.3323669433594,294.1499938964844,287.6064758300781,286.3469543457031,288.4015197753906,287.72821044921875,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024464257,5.399254376925455e-09,0.0009960191091522,-0.0131975822150707,0.0,0.0,0.0,-0.0074894558638334,60.0,0.3274710476398468,-0.0,-6.763939808251962e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.354455687571316e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.850702190306038e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.275699317688122e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.850697824731468e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0004672742797993,287.3298034667969,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.7025146484375,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967465884983,5.483690834751087e-09,0.0009967411169782,-0.0134187871590256,0.0,0.0,0.0,-0.007531315088272,60.0,0.3146602809429168,-0.0,-6.773750982347337e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.354455687571316e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.850702190306038e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.275699317688122e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.850697824731468e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0004672742797993,287.3298034667969,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.7025146484375,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967465884983,5.483690834751087e-09,0.0009967411169782,-0.0134187871590256,0.0,0.0,0.0,-0.007531315088272,60.0,0.3146602809429168,-0.0,-6.773750982347337e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.357459202874452e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.853865776676685e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.278035627678037e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.853861411102116e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004674243391491,287.3285217285156,294.1499938964844,287.5809020996094,286.3196716308594,288.38018798828125,287.6902770996094,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970664978027,5.521086698934141e-09,0.0009970609098672,-0.0135167548432946,0.0,0.0,0.0,-0.0075498539954423,60.0,0.3087963759899139,-0.0,-6.778098793347453e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.360126568935812e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.85667429631576e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.28011000319384e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.856669930741192e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0004675575764849,287.3272705078125,294.1499938964844,287.573486328125,286.31103515625,288.3730773925781,287.6784362792969,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973504347726,5.5542908050654205e-09,0.0009973449632525,-0.0136037413030862,0.0,0.0,0.0,-0.0075663146562874,60.0,0.3032486736774444,-0.0,-6.781959882573575e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.364340803585948e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.86111190286465e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.283387094503269e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.86110753729008e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004677680844906,287.32476806640625,294.1499938964844,287.5604553222656,286.2945861816406,288.3588256835937,287.6561279296875,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2933371663093567,-0.0,-6.78806060250281e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.364340803585948e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.86111190286465e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.283387094503269e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.86110753729008e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004677680844906,287.32476806640625,294.1499938964844,287.5604553222656,286.2945861816406,288.3588256835937,287.6561279296875,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2933371663093567,-0.0,-6.78806060250281e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.366519225295632e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.863406012300402e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.285081665031612e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.863401646725832e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004678769037127,287.3228759765625,294.1499938964844,287.5522766113281,286.2828369140625,288.3480224609375,287.6404724121094,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338391729582335e-09,0.0009980251779779,-0.0138121377676725,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2868478298187256,-0.0,-6.791215412249585e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.367013990413398e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.863926243269816e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.285465835593641e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.863921877695248e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004679015837609,287.322265625,294.1499938964844,287.54998779296875,286.2792663574219,288.3446044921875,287.6357421875,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639981814908879e-09,0.0009980776812881,-0.0138282300904393,0.0,0.0,0.0,-0.0076087960042059,60.0,0.2849946320056915,-0.0,-6.79193021824176e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.36857468332164e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.86556988209486e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.286680192919448e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.865565516520292e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004679795529227,287.31982421875,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6175537109375,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372526167772e-09,0.0009982435731217,-0.0138790281489491,0.0,0.0,0.0,-0.0076184091158211,60.0,0.2782936990261078,-0.0,-6.794186901970535e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.36857468332164e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.86556988209486e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,7.286680192919448e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.865565516520292e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004679795529227,287.31982421875,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6175537109375,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372526167772e-09,0.0009982435731217,-0.0138790281489491,0.0,0.0,0.0,-0.0076184091158211,60.0,0.2782936990261078,-0.0,-6.794186901970535e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.369697363581508e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.866752225207164e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.28755330783315e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.866748587228358e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004680356651078,287.3174133300781,294.1499938964844,287.5351867675781,286.25177001953125,288.3165283203125,287.6016540527344,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673310266018916e-09,0.0009983627824112,-0.0139155406504869,0.0,0.0,0.0,-0.0076253185980021,60.0,0.2729462385177612,-0.0,-6.79580978157901e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.369697363581508e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.866752225207164e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.28755330783315e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.866748587228358e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004680356651078,287.3174133300781,294.1499938964844,287.5351867675781,286.25177001953125,288.3165283203125,287.6016540527344,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673310266018916e-09,0.0009983627824112,-0.0139155406504869,0.0,0.0,0.0,-0.0076253185980021,60.0,0.2729462385177612,-0.0,-6.79580978157901e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.370096813654528e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.867172047961505e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.287863263627514e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.867168409982696e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004680556012317,287.31622314453125,294.1499938964844,287.5325012207031,286.2455139160156,288.3096008300781,287.594482421875,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.6782525348353374e-09,0.0009984050411731,-0.0139284878969192,0.0,0.0,0.0,-0.007627768907696,60.0,0.2706703841686249,-0.0,-6.796385321194975e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.370374027639627e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.867464541457592e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.288079359568655e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.867460903478786e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.000468069454655,287.3150329589844,294.1499938964844,287.5301513671875,286.23944091796875,288.3027038574219,287.5877990722656,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681685788516688e-09,0.0009984343778342,-0.0139374826103448,0.0,0.0,0.0,-0.0076294708997011,60.0,0.2686657309532165,-0.0,-6.796784646212475e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.37059085117653e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.86769300652668e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.288248161785305e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.86768864095211e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004680803103838,287.31268310546875,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.57586669921875,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843330042966045e-09,0.0009984570788219,-0.0139444172382354,0.0,0.0,0.0,-0.0076307831332087,60.0,0.2654030323028564,-0.0,-6.797093021759792e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.37059085117653e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.86769300652668e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.288248161785305e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.86768864095211e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004680803103838,287.31268310546875,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.57586669921875,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843330042966045e-09,0.0009984570788219,-0.0139444172382354,0.0,0.0,0.0,-0.0076307831332087,60.0,0.2654030323028564,-0.0,-6.797093021759792e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.370384213980289e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.867475455394016e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.288087363122031e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.867471089819446e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004680699785239,287.31036376953125,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.565673828125,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681703996174292e-09,0.0009984346106648,-0.0139375301077961,0.0,0.0,0.0,-0.0076294797472655,60.0,0.2630438506603241,-0.0,-6.79678677784068e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.370384213980289e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.867475455394016e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.288087363122031e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.867471089819446e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004680699785239,287.31036376953125,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.565673828125,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681703996174292e-09,0.0009984346106648,-0.0139375301077961,0.0,0.0,0.0,-0.0076294797472655,60.0,0.2630438506603241,-0.0,-6.79678677784068e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.36972355702892e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.866779146250336e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.287572952918708e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.86677550827153e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004680369747802,287.3080749511719,294.1499938964844,287.5231018066406,286.20703125,288.2623291015625,287.5573425292969,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673419511964539e-09,0.0009983637137338,-0.0139158265665173,0.0,0.0,0.0,-0.0076253730803728,60.0,0.2615985870361328,-0.0,-6.795822571348253e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.36972355702892e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.866779146250336e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.287572952918708e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.86677550827153e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004680369747802,287.3080749511719,294.1499938964844,287.5231018066406,286.20703125,288.2623291015625,287.5573425292969,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673419511964539e-09,0.0009983637137338,-0.0139158265665173,0.0,0.0,0.0,-0.0076253730803728,60.0,0.2615985870361328,-0.0,-6.795822571348253e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.368650353280827e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.865649190032856e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.286738400580361e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.865645552054048e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0004679833655245,287.3058166503906,294.1499938964844,287.5230407714844,286.1975402832031,288.2492980957031,287.55059814453125,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659997803775241e-09,0.0009982490446418,-0.0138806654140353,0.0,0.0,0.0,-0.0076187192462384,60.0,0.2609001696109772,-0.0,-6.794260087872317e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.368650353280827e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.865649190032856e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.286738400580361e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.865645552054048e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0004679833655245,287.3058166503906,294.1499938964844,287.5230407714844,286.1975402832031,288.2492980957031,287.55059814453125,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659997803775241e-09,0.0009982490446418,-0.0138806654140353,0.0,0.0,0.0,-0.0076187192462384,60.0,0.2609001696109772,-0.0,-6.794260087872317e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.36795913730748e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.864920866675676e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.286200707312673e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.864917228696868e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004679488483816,287.3047180175781,294.1499938964844,287.5233764648437,286.1929931640625,288.2428894042969,287.5477905273437,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513584922868185e-09,0.0009981751209124,-0.013858032412827,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2608090937137604,-0.0,-6.79325395935848e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
