time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438960,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.367155143991111e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.864074672805144e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.285574974957854e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.864071034826338e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004679086850956,287.3035888671875,294.1499938964844,287.52392578125,286.1885681152344,288.2365417480469,287.5453186035156,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641317191162898e-09,0.0009980893228203,-0.013831727206707,0.0,0.0,0.0,-0.0076094586402177,60.0,0.260884165763855,-0.0,-6.792085116558155e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.365219011669978e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.86203522188589e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.284068851731718e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.862031583907084e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004678119439631,287.3013916015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2239990234375,287.5414123535156,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171374218649825e-09,0.0009978825692087,-0.0137683833017945,0.0,0.0,0.0,-0.0075974715873599,60.0,0.2614909708499908,-0.0,-6.789271367324545e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.365219011669978e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.86203522188589e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.284068851731718e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.862031583907084e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004678119439631,287.3013916015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2239990234375,287.5414123535156,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171374218649825e-09,0.0009978825692087,-0.0137683833017945,0.0,0.0,0.0,-0.0075974715873599,60.0,0.2614909708499908,-0.0,-6.789271367324545e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.363292338093744e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.860005957307294e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.282570004463196e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.860002319328488e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004677157266996,287.2995910644531,294.1499938964844,287.5276794433594,286.1732177734375,288.21368408203125,287.5390625,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.59309132341923e-09,0.000997676863335,-0.0137053886428475,0.0,0.0,0.0,-0.0075855511240661,60.0,0.2624073922634125,-0.0,-6.786473250031122e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.362887794850394e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.859580313786864e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,7.282255683094263e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.859576675808056e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.0004676955286413,287.2992248535156,294.1499938964844,287.5281066894531,286.17193603515625,288.2117614746094,287.5386962890625,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.5880469140845435e-09,0.0009976337896659,-0.0136921741068363,0.0,0.0,0.0,-0.0075830505229532,60.0,0.2626226842403412,-0.0,-6.785886341731384e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.360137482872231e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.85668448265642e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.280116551555693e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.856680117081852e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004675581294577,287.2970886230469,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370788574219,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553729920393381e-09,0.0009973403066396,-0.0136022726073861,0.0,0.0,0.0,-0.0075660380534827,60.0,0.2641968131065368,-0.0,-6.781894512641884e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.360137482872231e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.85668448265642e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.280116551555693e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.856680117081852e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004675581294577,287.2970886230469,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370788574219,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553729920393381e-09,0.0009973403066396,-0.0136022726073861,0.0,0.0,0.0,-0.0075660380534827,60.0,0.2641968131065368,-0.0,-6.781894512641884e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.356986993225291e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.85336591838859e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.277666009031236e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.853362280409784e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004674007650464,287.29498291015625,294.1499938964844,287.53472900390625,286.1565246582031,288.1880187988281,287.5364074707031,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514426693054021e-09,0.0009970043320208,-0.0134993065148592,0.0,0.0,0.0,-0.0075465538538992,60.0,0.266151875257492,-0.0,-6.777324301765475e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.356986993225291e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.85336591838859e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.277666009031236e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.853362280409784e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004674007650464,287.29498291015625,294.1499938964844,287.53472900390625,286.1565246582031,288.1880187988281,287.5364074707031,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514426693054021e-09,0.0009970043320208,-0.0134993065148592,0.0,0.0,0.0,-0.0075465538538992,60.0,0.266151875257492,-0.0,-6.777324301765475e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.355265501653776e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.851553477346896e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.276326505234465e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.85154983936809e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004673147632274,287.2939453125,294.1499938964844,287.5366516113281,286.1528015136719,288.1822814941406,287.53643798828125,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.49295142704409e-09,0.000996820628643,-0.0134430471807718,0.0,0.0,0.0,-0.0075359074398875,60.0,0.2672502100467682,-0.0,-6.774827454592014e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.353440691484138e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.849631896940993e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.274907693499699e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.849628258962184e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004672236100304,287.2929077148437,294.1499938964844,287.5386657714844,286.14910888671875,288.1766052246094,287.5366516113281,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2684095501899719,-0.0,-6.772182103986779e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.349488391308114e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.845469321589916e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.271833601407707e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.84546568361111e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004670261696446,287.2908630371094,294.1499938964844,287.5428466796875,286.1417541503906,288.1654663085937,287.53765869140625,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4209015054595974e-09,0.0009962045587599,-0.0132542923092842,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2708738148212433,-0.0,-6.766454418993817e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.349488391308114e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.845469321589916e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.271833601407707e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.84546568361111e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004670261696446,287.2908630371094,294.1499938964844,287.5428466796875,286.1417541503906,288.1654663085937,287.53765869140625,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4209015054595974e-09,0.0009962045587599,-0.0132542923092842,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2708738148212433,-0.0,-6.766454418993817e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.34520285227336e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.8409567726776e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.268499757628888e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.840953134698792e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004668121109716,287.2888488769531,294.1499938964844,287.5471496582031,286.13446044921875,288.1545715332031,287.5392150878906,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.2734651267528534,-0.0,-6.760247117654218e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.34520285227336e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.8409567726776e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.268499757628888e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.840953134698792e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004668121109716,287.2888488769531,294.1499938964844,287.5471496582031,286.13446044921875,288.1545715332031,287.5392150878906,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.2734651267528534,-0.0,-6.760247117654218e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.340562974102796e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.836070239543916e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.264891610248014e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.836067329160868e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004665803571697,287.286865234375,294.1499938964844,287.551513671875,286.1270751953125,288.1439514160156,287.5412902832031,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309608752668282e-09,0.0009952528635039,-0.0129627268761396,0.0,0.0,0.0,-0.007445016875863,60.0,0.276107907295227,-0.0,-6.753531067715812e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.340562974102796e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.836070239543916e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.264891610248014e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.836067329160868e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004665803571697,287.286865234375,294.1499938964844,287.551513671875,286.1270751953125,288.1439514160156,287.5412902832031,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309608752668282e-09,0.0009952528635039,-0.0129627268761396,0.0,0.0,0.0,-0.007445016875863,60.0,0.276107907295227,-0.0,-6.753531067715812e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.33561022975482e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.830854833126068e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.261038990691304e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.83085119514726e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.000466332945507,287.2848815917969,294.1499938964844,287.5557556152344,286.1195678710937,288.13360595703125,287.5437316894531,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947300422936,5.247855483503372e-09,0.0009947248036041,-0.0128009440377354,0.0,0.0,0.0,-0.0074144029058516,60.0,0.2787254452705383,-0.0,-6.746365244225673e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.33561022975482e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.830854833126068e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.261038990691304e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.83085119514726e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.000466332945507,287.2848815917969,294.1499938964844,287.5557556152344,286.1195678710937,288.13360595703125,287.5437316894531,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947300422936,5.247855483503372e-09,0.0009947248036041,-0.0128009440377354,0.0,0.0,0.0,-0.0074144029058516,60.0,0.2787254452705383,-0.0,-6.746365244225673e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.33303526835516e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.828143811319023e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.259036647155881e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.828140173340216e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004662043356802,287.283935546875,294.1499938964844,287.5578308105469,286.1157531738281,288.1285400390625,287.5450744628906,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157562713261996e-09,0.0009944504126906,-0.0127168502658605,0.0,0.0,0.0,-0.0073984898626804,60.0,0.2800007164478302,-0.0,-6.742642710833024e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.330389002570882e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.82535639195703e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.256977551151067e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.825352753978224e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004660721169784,287.282958984375,294.1499938964844,287.559814453125,286.1118469238281,288.12353515625,287.54644775390625,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827560021422414e-09,0.0009941682219505,-0.0126303946599364,0.0,0.0,0.0,-0.0073821302503347,60.0,0.2812376320362091,-0.0,-6.73881572765822e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.324923303211108e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.81960110948421e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.252726936712861e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.819598199101164e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004657991521526,287.28106689453125,294.1499938964844,287.56353759765625,286.1038818359375,288.1137084960937,287.5493469238281,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.1146216151209956e-09,0.0009935855632647,-0.0124518927186727,0.0,0.0,0.0,-0.0073483530431985,60.0,0.2835499942302704,-0.0,-6.730918755692984e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.324923303211108e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.81960110948421e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.252726936712861e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.819598199101164e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004657991521526,287.28106689453125,294.1499938964844,287.56353759765625,286.1038818359375,288.1137084960937,287.5493469238281,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.1146216151209956e-09,0.0009935855632647,-0.0124518927186727,0.0,0.0,0.0,-0.0073483530431985,60.0,0.2835499942302704,-0.0,-6.730918755692984e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.319742093794048e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.814144868869334e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.248696783790365e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.814141230890527e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004655403026845,287.2793273925781,294.1499938964844,287.56658935546875,286.0962219238281,288.1048583984375,287.5520324707031,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930381784215,5.050021734120946e-09,0.0009930331725627,-0.0122826490551233,0.0,0.0,0.0,-0.0073163281194865,60.0,0.2854719758033752,-0.0,-6.723436030142693e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.319284436060116e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.813663200475276e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.248340989463031e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.813659562496468e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004655174561776,287.2791748046875,294.1499938964844,287.5668334960937,286.0955505371094,288.1040954589844,287.5522766113281,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044321849112521e-09,0.0009929843945428,-0.0122677152976393,0.0,0.0,0.0,-0.0073135024867951,60.0,0.2856280207633972,-0.0,-6.722775935941172e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.313502960139886e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.807574679143728e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.243844447657466e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.80757176876068e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004652286588679,287.2773132324219,294.1499938964844,287.569580078125,286.0868225097656,288.0946960449219,287.55517578125,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247058532275e-09,0.0009923680918291,-0.0120788877829909,0.0,0.0,0.0,-0.0072777718305587,60.0,0.2874005734920501,-0.0,-6.714432032595141e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.313502960139886e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.807574679143728e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.243844447657466e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.80757176876068e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004652286588679,287.2773132324219,294.1499938964844,287.569580078125,286.0868225097656,288.0946960449219,287.55517578125,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247058532275e-09,0.0009923680918291,-0.0120788877829909,0.0,0.0,0.0,-0.0072777718305587,60.0,0.2874005734920501,-0.0,-6.714432032595141e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.307637810707092e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.801398118725048e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.239282422233373e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.801395208342e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004649356997106,287.2754821777344,294.1499938964844,287.5716247558594,286.0776062011719,288.0854797363281,287.55792236328125,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991277701304625e-09,0.0009917428251355,-0.0118873212486505,0.0,0.0,0.0,-0.0072415233589708,60.0,0.288720965385437,-0.0,-6.705973021325917e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.307637810707092e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.801398118725048e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.239282422233373e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.801395208342e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004649356997106,287.2754821777344,294.1499938964844,287.5716247558594,286.0776062011719,288.0854797363281,287.55792236328125,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991277701304625e-09,0.0009917428251355,-0.0118873212486505,0.0,0.0,0.0,-0.0072415233589708,60.0,0.288720965385437,-0.0,-6.705973021325917e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.304689592681824e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.798293467611074e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,7.236989040393382e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.798290557228027e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004647884052246,287.2745666503906,294.1499938964844,287.5723571777344,286.0727844238281,288.0809631347656,287.5592346191406,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.8623740589448525e-09,0.0009914286201819,-0.0117910290136933,0.0,0.0,0.0,-0.0072233029641211,60.0,0.2891903221607208,-0.0,-6.7017225546806e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.301739919465037e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.79518736130558e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.23469493095763e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.795184450922534e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.0004646410816349,287.273681640625,294.1499938964844,287.5729064941406,286.0678100585937,288.07647705078125,287.5604553222656,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825600807834007e-09,0.0009911140659824,-0.011694686487317,0.0,0.0,0.0,-0.0072050727903842,60.0,0.2895279228687286,-0.0,-6.697471377492549e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.295858762925492e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.788994066184388e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,7.230120536405593e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.78899042820558e-05,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004643472784664,287.2719116210937,294.1499938964844,287.5732727050781,286.0574035644531,288.0676574707031,287.5626220703125,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752282567466182e-09,0.0009904871694743,-0.0115025965496897,0.0,0.0,0.0,-0.0071687260642647,60.0,0.2897819578647613,-0.0,-6.689000286996817e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.295858762925492e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.788994066184388e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,7.230120536405593e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.78899042820558e-05,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004643472784664,287.2719116210937,294.1499938964844,287.5732727050781,286.0574035644531,288.0676574707031,287.5626220703125,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752282567466182e-09,0.0009904871694743,-0.0115025965496897,0.0,0.0,0.0,-0.0071687260642647,60.0,0.2897819578647613,-0.0,-6.689000286996817e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.290038724429904e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.78286552708596e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.22559416317381e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.782862616702914e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0004640565894078,287.2701416015625,294.1499938964844,287.5726318359375,286.0462951660156,288.0589904785156,287.5643615722656,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679736598234285e-09,0.0009898667922243,-0.0113125285133719,0.0,0.0,0.0,-0.0071327616460621,60.0,0.289375901222229,-0.0,-6.680622988142204e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.290038724429904e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.78286552708596e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.22559416317381e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.782862616702914e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0004640565894078,287.2701416015625,294.1499938964844,287.5726318359375,286.0462951660156,288.0589904785156,287.5643615722656,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679736598234285e-09,0.0009898667922243,-0.0113125285133719,0.0,0.0,0.0,-0.0071327616460621,60.0,0.289375901222229,-0.0,-6.680622988142204e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.28432127693668e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.776843944564462e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.221146370284259e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.776841034181416e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004637709644157,287.2684326171875,294.1499938964844,287.5708312988281,286.034423828125,288.05047607421875,287.5655517578125,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608455839161252e-09,0.0009892572415992,-0.0111257741227746,0.0,0.0,0.0,-0.0070974244736135,60.0,0.2882428467273712,-0.0,-6.67239703489031e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.28432127693668e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.776843944564462e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.221146370284259e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.776841034181416e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004637709644157,287.2684326171875,294.1499938964844,287.5708312988281,286.034423828125,288.05047607421875,287.5655517578125,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608455839161252e-09,0.0009892572415992,-0.0111257741227746,0.0,0.0,0.0,-0.0070974244736135,60.0,0.2882428467273712,-0.0,-6.67239703489031e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.278738434659316e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.7709649708122e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.216804078780115e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.770962060429156e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004634920915123,287.2667236328125,294.1499938964844,287.5678100585937,286.021728515625,288.04205322265625,287.56610107421875,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.5388621749964395e-09,0.000988662126474,-0.0109434397891163,0.0,0.0,0.0,-0.0070629240944981,60.0,0.2863081097602844,-0.0,-6.664370744147163e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.278738434659316e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.7709649708122e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.216804078780115e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.770962060429156e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004634920915123,287.2667236328125,294.1499938964844,287.5678100585937,286.021728515625,288.04205322265625,287.56610107421875,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.5388621749964395e-09,0.000988662126474,-0.0109434397891163,0.0,0.0,0.0,-0.0070629240944981,60.0,0.2863081097602844,-0.0,-6.664370744147163e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.27601067814976e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.768093150341885e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.214682409539819e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.768089512363076e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004633558564819,287.2658996582031,294.1499938964844,287.5657653808594,286.0150146484375,288.0378723144531,287.5660705566406,287.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883758611977,4.5048573760198e-09,0.0009883713210001,-0.0108543466776609,0.0,0.0,0.0,-0.007046066224575,60.0,0.2849956750869751,-0.0,-6.660450679873976e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.273320029024036e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.76525989244692e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.21258984412998e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.765256982063876e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0004632214549928,287.2650451660156,294.1499938964844,287.5633850097656,286.0080871582031,288.0337219238281,287.5658874511719,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471318426624293e-09,0.0009880845900624,-0.0107664745301008,0.0,0.0,0.0,-0.0070294393226504,60.0,0.2834755778312683,-0.0,-6.65658532739144e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.268082794733346e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.759743988979608e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.208516035461798e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.759741078596562e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.000462959811557,287.2633972167969,294.1499938964844,287.5574951171875,285.9934997558594,288.02545166015625,287.56494140625,287.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875305695459,4.406023546010829e-09,0.000987526262179,-0.0105954008176922,0.0,0.0,0.0,-0.0069970698095858,60.0,0.2797295451164245,-0.0,-6.649063521990686e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.268082794733346e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.759743988979608e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.208516035461798e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.759741078596562e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.000462959811557,287.2633972167969,294.1499938964844,287.5574951171875,285.9934997558594,288.02545166015625,287.56494140625,287.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875305695459,4.406023546010829e-09,0.000987526262179,-0.0105954008176922,0.0,0.0,0.0,-0.0069970698095858,60.0,0.2797295451164245,-0.0,-6.649063521990686e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.26304783206433e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.754441998666152e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.204600115073845e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.754439088283108e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0004627083253581,287.26177978515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0172119140625,287.56304931640625,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.343254644822991e-09,0.00098698947113,-0.0104309432208538,0.0,0.0,0.0,-0.0069659524597227,60.0,0.2749308049678802,-0.0,-6.641837302368003e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.26304783206433e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.754441998666152e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.204600115073845e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.754439088283108e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0004627083253581,287.26177978515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0172119140625,287.56304931640625,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.343254644822991e-09,0.00098698947113,-0.0104309432208538,0.0,0.0,0.0,-0.0069659524597227,60.0,0.2749308049678802,-0.0,-6.641837302368003e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
