time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8405456542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004673794319387,296.8456115722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004921730142086,296.8403625488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0003635173197835,296.764892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004921730142086,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0023346568923443,293.1524353027344,294.1499938964844,284.2444152832031,284.2444152832031,291.7678527832031,291.3451538085937,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.007109120953828,1.0781702641793345e-08,0.0071091102436184,-0.0212312787771224,0.0,0.0,0.0,-0.0408355854451656,60.0,-48.819244384765625,-0.0,-1.6908201132537215e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8405456542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004673794319387,296.8456115722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004921730142086,296.8403625488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0003635173197835,296.764892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004921730142086,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0023346568923443,293.1524353027344,294.1499938964844,284.2444152832031,284.2444152832031,291.7678527832031,291.3451538085937,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.007109120953828,1.0781702641793345e-08,0.0071091102436184,-0.0212312787771224,0.0,0.0,0.0,-0.0408355854451656,60.0,-48.819244384765625,-0.0,-1.6908201132537215e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.71795654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.511323878541587e-05,296.7037658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001001588170765,296.7159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.397696026600897e-05,296.587646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001001588170765,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004751103115268,293.1524353027344,294.1499938964844,284.2357788085937,284.2357788085937,291.5657958984375,289.4254455566406,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134197073057,7.428675896647974e-09,0.0010134122567251,-0.0185135789215564,0.0,0.0,0.0,-0.0084957284852862,60.0,-13.847880363464355,-0.0,-7.002286395163537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.71795654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.511323878541587e-05,296.7037658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001001588170765,296.7159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.397696026600897e-05,296.587646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001001588170765,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004751103115268,293.1524353027344,294.1499938964844,284.2357788085937,284.2357788085937,291.5657958984375,289.4254455566406,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134197073057,7.428675896647974e-09,0.0010134122567251,-0.0185135789215564,0.0,0.0,0.0,-0.0084957284852862,60.0,-13.847880363464355,-0.0,-7.002286395163537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.69561767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.49560198932886e-05,296.67315673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.999325993703678e-05,296.6929931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.3854680522345e-05,296.548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.999325993703678e-05,297.06256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004743250028695,293.1524353027344,294.1499938964844,284.2303771972656,284.2303771972656,291.499755859375,288.68365478515625,293.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011747517623,7.237539900728507e-09,0.0010117401834577,-0.0180129967629909,0.0,0.0,0.0,-0.0084007829427719,60.0,-8.975257873535156,-0.0,-6.979156808029074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858825683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.480731387156992e-05,296.6577453613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.983666677726431e-05,296.6827087402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.373902190010995e-05,296.52838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.983666677726431e-05,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.000473582156701,293.1524353027344,294.1499938964844,284.22430419921875,284.22430419921875,291.4343566894531,288.0638427734375,293.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101628722622,7.052341821633945e-09,0.0010101558873429,-0.0175279192626476,0.0,0.0,0.0,-0.008308969438076,60.0,-7.198902606964111,-0.0,-6.957313303246337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.45267456700094e-05,296.65234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.954121196642518e-05,296.6789855957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.352080137934536e-05,296.517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.954121196642518e-05,297.0013122558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004721806617453,293.15240478515625,294.1499938964844,284.21026611328125,284.21026611328125,291.305419921875,287.10418701171875,293.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.0166123118251562,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.315083026885986,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.45267456700094e-05,296.65234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.954121196642518e-05,296.6789855957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.352080137934536e-05,296.517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.954121196642518e-05,297.0013122558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004721806617453,293.15240478515625,294.1499938964844,284.21026611328125,284.21026611328125,291.305419921875,287.10418701171875,293.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.0166123118251562,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.315083026885986,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.427164332009852e-05,296.6629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.927257633535191e-05,296.6846008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.332238601520658e-05,296.5262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.927257633535191e-05,296.9789123535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004709063796326,293.15240478515625,294.1499938964844,284.19390869140625,284.19390869140625,291.1788635253906,286.414306640625,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.015779772773385,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.192039489746094,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.427164332009852e-05,296.6629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.927257633535191e-05,296.6846008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.332238601520658e-05,296.5262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.927257633535191e-05,296.9789123535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004709063796326,293.15240478515625,294.1499938964844,284.19390869140625,284.19390869140625,291.1788635253906,286.414306640625,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.015779772773385,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.192039489746094,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.40444806474261e-05,296.67926025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.90333646768704e-05,296.69317626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.314570393646136e-05,296.5417175292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.90333646768704e-05,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004697716503869,293.15240478515625,294.1499938964844,284.17547607421875,284.17547607421875,291.0545654296875,285.90838623046875,293.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.172034740447998,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.40444806474261e-05,296.67926025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.90333646768704e-05,296.69317626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.314570393646136e-05,296.5417175292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.90333646768704e-05,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004697716503869,293.15240478515625,294.1499938964844,284.17547607421875,284.17547607421875,291.0545654296875,285.90838623046875,293.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.172034740447998,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.72418212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.384630538988858e-05,296.6966857910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.8824682936538e-05,296.7022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.29915700503625e-05,296.559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.8824682936538e-05,296.9627685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004687817418016,293.1523742675781,294.1499938964844,284.1552124023437,284.1552124023437,290.93243408203125,285.5296630859375,293.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167764186859131,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.384630538988858e-05,296.6966857910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.8824682936538e-05,296.7022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.29915700503625e-05,296.559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.8824682936538e-05,296.9627685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004687817418016,293.1523742675781,294.1499938964844,284.1552124023437,284.1552124023437,290.93243408203125,285.5296630859375,293.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167764186859131,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.375804802402854e-05,296.70513916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.873173985397445e-05,296.70660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.292292139027268e-05,296.5682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.873173985397445e-05,296.9623107910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.000468340847874,293.1523742675781,294.1499938964844,284.1444702148437,284.1444702148437,290.87213134765625,285.3757019042969,293.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.745066644635699e-09,0.0009989768732339,-0.0141035206615924,0.0,0.0,0.0,-0.0076608941890299,60.0,-6.16746711730957,-0.0,-6.804166474694284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.367637539980932e-05,296.7132568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.864573075901716e-05,296.71075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.285940228030086e-05,296.5769348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.864573075901716e-05,296.962646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004679328703787,293.15234375,294.1499938964844,284.13336181640625,284.13336181640625,290.81231689453125,285.2403564453125,293.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643312928071964e-09,0.0009981067851185,-0.0138369556516408,0.0,0.0,0.0,-0.0076104500330984,60.0,-6.167966842651367,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.352870984002948e-05,296.7281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.849023626884446e-05,296.7182006835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.274455128936097e-05,296.5936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.849023626884446e-05,296.96502685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004671952920034,293.15234375,294.1499938964844,284.11016845703125,284.11016845703125,290.6941223144531,285.01483154296875,293.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342311553428e-09,0.0009965335484594,-0.0133549980819225,0.0,0.0,0.0,-0.0075192474760115,60.0,-6.170867919921875,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.352870984002948e-05,296.7281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.849023626884446e-05,296.7182006835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.274455128936097e-05,296.5936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.849023626884446e-05,296.96502685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004671952920034,293.15234375,294.1499938964844,284.11016845703125,284.11016845703125,290.6941223144531,285.01483154296875,293.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342311553428e-09,0.0009965335484594,-0.0133549980819225,0.0,0.0,0.0,-0.0075192474760115,60.0,-6.170867919921875,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.33953924686648e-05,296.7411193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.83498466666788e-05,296.7245788574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.264086161740124e-05,296.60919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.83498466666788e-05,296.96875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004665293090511,293.1523132324219,294.1499938964844,284.0859069824219,284.0859069824219,290.5777587890625,284.8360595703125,293.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.175684452056885,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.33953924686648e-05,296.7411193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.83498466666788e-05,296.7245788574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.264086161740124e-05,296.60919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.83498466666788e-05,296.96875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004665293090511,293.1523132324219,294.1499938964844,284.0859069824219,284.0859069824219,290.5777587890625,284.8360595703125,293.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.175684452056885,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.326985309598967e-05,296.7521667480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.821764979278667e-05,296.7298583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.25432182662189e-05,296.6235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.821764979278667e-05,296.9730834960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.00046590223792,293.1522827148437,294.1499938964844,284.0607604980469,284.0607604980469,290.4631652832031,284.6918640136719,293.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.1817626953125,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.326985309598967e-05,296.7521667480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.821764979278667e-05,296.7298583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.25432182662189e-05,296.6235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.821764979278667e-05,296.9730834960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.00046590223792,293.1522827148437,294.1499938964844,284.0607604980469,284.0607604980469,290.4631652832031,284.6918640136719,293.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.1817626953125,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.314764611190184e-05,296.7614440917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.808895993046464e-05,296.7342224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.244817243190482e-05,296.6365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.808895993046464e-05,296.9775085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004652917850762,293.1522521972656,294.1499938964844,284.0350341796875,284.0350341796875,290.3503112792969,284.57391357421875,293.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.188584327697754,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.314764611190184e-05,296.7614440917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.808895993046464e-05,296.7342224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.244817243190482e-05,296.6365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.808895993046464e-05,296.9775085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004652917850762,293.1522521972656,294.1499938964844,284.0350341796875,284.0350341796875,290.3503112792969,284.57391357421875,293.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.188584327697754,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.308702283306049e-05,296.7654724121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.802511340240017e-05,296.736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.24010169506073e-05,296.6427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.802511340240017e-05,296.97967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004649889597203,293.1522216796875,294.1499938964844,284.02203369140625,284.02203369140625,290.29449462890625,284.5227966308594,293.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047834900093e-09,0.0009918279247358,-0.0119133107364177,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.1921491622924805,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.3026552349329e-05,296.76910400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.796144149731845e-05,296.7377624511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.235398516058922e-05,296.6485900878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.796144149731845e-05,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004646869201678,293.1522216796875,294.1499938964844,284.0089416503906,284.0089416503906,290.2391357421875,284.4760437011719,293.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090961039066,60.0,-6.195767879486084,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7924194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.290627349400891e-05,296.775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.783478162717074e-05,296.7406921386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.226043817354366e-05,296.6596069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.783478162717074e-05,296.98583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.000464086071588,293.15216064453125,294.1499938964844,283.9827575683594,283.9827575683594,290.12957763671875,284.39361572265625,293.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857746101694e-09,0.0009899021824821,-0.0113233253359794,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.203067302703857,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.290627349400891e-05,296.775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.783478162717074e-05,296.7406921386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.226043817354366e-05,296.6596069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.783478162717074e-05,296.98583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.000464086071588,293.15216064453125,294.1499938964844,283.9827575683594,283.9827575683594,290.12957763671875,284.39361572265625,293.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857746101694e-09,0.0009899021824821,-0.0113233253359794,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.203067302703857,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.278790093958378e-05,296.780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.771012264536694e-05,296.7430725097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.216836820589378e-05,296.6697082519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.771012264536694e-05,296.989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004634947690647,293.152099609375,294.1499938964844,283.9566955566406,283.9566955566406,290.0216064453125,284.32330322265625,293.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886455954983,4.536375275421278e-09,0.0009886410553008,-0.0109369242563843,0.0,0.0,0.0,-0.0070616919547319,60.0,-6.210350513458252,-0.0,-6.664083684881916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.278790093958378e-05,296.780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.771012264536694e-05,296.7430725097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.216836820589378e-05,296.6697082519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.771012264536694e-05,296.989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004634947690647,293.152099609375,294.1499938964844,283.9566955566406,283.9566955566406,290.0216064453125,284.32330322265625,293.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886455954983,4.536375275421278e-09,0.0009886410553008,-0.0109369242563843,0.0,0.0,0.0,-0.0070616919547319,60.0,-6.210350513458252,-0.0,-6.664083684881916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8011169433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.26734137465246e-05,296.7846374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.758956730365752e-05,296.7450256347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.207932503661141e-05,296.6789855957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.758956730365752e-05,296.9928283691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0004629229079,293.15203857421875,294.1499938964844,283.9310302734375,283.9310302734375,289.9152526855469,284.26251220703125,293.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874257957562,4.393744479358474e-09,0.000987421371974,-0.0105632273480296,0.0,0.0,0.0,-0.0069909836165606,60.0,-6.217557907104492,-0.0,-6.647649541946521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.26734137465246e-05,296.7846374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.758956730365752e-05,296.7450256347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.207932503661141e-05,296.6789855957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.758956730365752e-05,296.9928283691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0004629229079,293.15203857421875,294.1499938964844,283.9310302734375,283.9310302734375,289.9152526855469,284.26251220703125,293.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874257957562,4.393744479358474e-09,0.000987421371974,-0.0105632273480296,0.0,0.0,0.0,-0.0069909836165606,60.0,-6.217557907104492,-0.0,-6.647649541946521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8042907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.256518387701362e-05,296.78790283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.747559670358896e-05,296.74658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.19951422070153e-05,296.6875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.747559670358896e-05,296.99578857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004623822751455,293.1519775390625,294.1499938964844,283.906005859375,283.906005859375,289.8103942871094,284.2092590332031,293.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862725855782,4.258906116660911e-09,0.0009862683946266,-0.010209945961833,0.0,0.0,0.0,-0.0069241384044289,60.0,-6.224676609039307,-0.0,-6.632131999140256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.256518387701362e-05,296.78790283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.747559670358896e-05,296.74658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.19951422070153e-05,296.6875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.747559670358896e-05,296.99578857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004623822751455,293.1519775390625,294.1499938964844,283.906005859375,283.906005859375,289.8103942871094,284.2092590332031,293.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862725855782,4.258906116660911e-09,0.0009862683946266,-0.010209945961833,0.0,0.0,0.0,-0.0069241384044289,60.0,-6.224676609039307,-0.0,-6.632131999140256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.251414303435011e-05,296.7892761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.7421849204693e-05,296.7472229003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.195544458227232e-05,296.6914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.7421849204693e-05,296.99713134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0004621273255906,293.1519470214844,294.1499938964844,283.893798828125,283.893798828125,289.758544921875,284.1850280761719,293.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857286931946,4.19531431816722e-09,0.0009857245022431,-0.0100433304905891,0.0,0.0,0.0,-0.0068926126696169,60.0,-6.228203773498535,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.246559056919068e-05,296.7904663085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.737072105053812e-05,296.747802734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.191768236225471e-05,296.6953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.737072105053812e-05,296.9984130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004618847742676,293.1518859863281,294.1499938964844,283.8818359375,283.8818359375,289.70709228515625,284.162109375,293.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134822262358284e-09,0.0009852072689682,-0.0098848361521959,0.0,0.0,0.0,-0.0068626240827143,60.0,-6.231710433959961,-0.0,-6.617867853719872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8088684082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.237702033715324e-05,296.7924194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.72774505498819e-05,296.7487487792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.184879359556362e-05,296.7024230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.72774505498819e-05,297.0007019042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.000461442337837,293.1517944335937,294.1499938964844,283.8587951660156,283.8587951660156,289.60528564453125,284.11981201171875,293.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842675644904,4.024471866870272e-09,0.0009842636063694,-0.0095957070589065,0.0,0.0,0.0,-0.0068079186603426,60.0,-6.2386627197265625,-0.0,-6.605195324027592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.237702033715324e-05,296.7924194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.72774505498819e-05,296.7487487792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.184879359556362e-05,296.7024230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.72774505498819e-05,297.0007019042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.000461442337837,293.1517944335937,294.1499938964844,283.8587951660156,283.8587951660156,289.60528564453125,284.11981201171875,293.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842675644904,4.024471866870272e-09,0.0009842636063694,-0.0095957070589065,0.0,0.0,0.0,-0.0068079186603426,60.0,-6.2386627197265625,-0.0,-6.605195324027592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.23013431020081e-05,296.7938842773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.719775698613375e-05,296.7493591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,7.178993109846488e-05,296.7088928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.719775698613375e-05,297.002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004610643081832,293.1517028808594,294.1499938964844,283.8371276855469,283.8371276855469,289.5049133300781,284.0815124511719,293.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834612719714,3.930190395351474e-09,0.0009834573138505,-0.0093486784026026,0.0,0.0,0.0,-0.0067611788399517,60.0,-6.245525360107422,-0.0,-6.594377310875643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.23013431020081e-05,296.7938842773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.719775698613375e-05,296.7493591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,7.178993109846488e-05,296.7088928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.719775698613375e-05,297.002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004610643081832,293.1517028808594,294.1499938964844,283.8371276855469,283.8371276855469,289.5049133300781,284.0815124511719,293.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834612719714,3.930190395351474e-09,0.0009834573138505,-0.0093486784026026,0.0,0.0,0.0,-0.0067611788399517,60.0,-6.245525360107422,-0.0,-6.594377310875643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
