time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8115539550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.224048699252307e-05,296.7948913574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.713367762742564e-05,296.74969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.174260099418461e-05,296.7147521972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.713367762742564e-05,297.00439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004607603477779,293.151611328125,294.1499938964844,283.81707763671875,283.81707763671875,289.4060363769531,284.0465393066406,293.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828128386288,3.8543745972674515e-09,0.0009828089969232,-0.00915003195405,0.0,0.0,0.0,-0.0067235934548079,60.0,-6.252272605895996,-0.0,-6.58568524158909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.224048699252307e-05,296.7948913574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.713367762742564e-05,296.74969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.174260099418461e-05,296.7147521972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.713367762742564e-05,297.00439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004607603477779,293.151611328125,294.1499938964844,283.81707763671875,283.81707763671875,289.4060363769531,284.0465393066406,293.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828128386288,3.8543745972674515e-09,0.0009828089969232,-0.00915003195405,0.0,0.0,0.0,-0.0067235934548079,60.0,-6.252272605895996,-0.0,-6.58568524158909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.219595085596666e-05,296.7955322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.70867768046446e-05,296.74969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,7.17079674359411e-05,296.7200012207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.70867768046446e-05,297.005859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004605378780979,293.1514892578125,294.1499938964844,283.79888916015625,283.79888916015625,289.30859375,284.014404296875,293.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.798888315031945e-09,0.0009823343716561,-0.0090046487748622,0.0,0.0,0.0,-0.0066960859112441,60.0,-6.258865833282471,-0.0,-6.579327305189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.219595085596666e-05,296.7955322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.70867768046446e-05,296.74969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,7.17079674359411e-05,296.7200012207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.70867768046446e-05,297.005859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004605378780979,293.1514892578125,294.1499938964844,283.79888916015625,283.79888916015625,289.30859375,284.014404296875,293.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.798888315031945e-09,0.0009823343716561,-0.0090046487748622,0.0,0.0,0.0,-0.0066960859112441,60.0,-6.258865833282471,-0.0,-6.579327305189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.218026389135048e-05,296.79571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.707026038086042e-05,296.7495422363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.169576565502211e-05,296.722412109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.707026038086042e-05,297.0065002441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004604595305863,293.1513977050781,294.1499938964844,283.79058837890625,283.79058837890625,289.26043701171875,283.999267578125,293.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863968968391,60.0,-6.262088298797607,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.216923353960738e-05,296.7958374023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.705864067655055e-05,296.74932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.168718002503738e-05,296.72467041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.705864067655055e-05,297.007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0004604044079314,293.1513366699219,294.1499938964844,283.7828369140625,283.7828369140625,289.2126159667969,283.9847106933594,293.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.265252590179443,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.216181206284092e-05,296.7958679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.705082629807292e-05,296.7485656738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.168141019064933e-05,296.7287902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.705082629807292e-05,297.008056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004603673296514,293.15118408203125,294.1499938964844,283.76910400390625,283.76910400390625,289.1180419921875,283.9571228027344,293.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819742990657,3.756348565531198e-09,0.0009819705737754,-0.0088931890204548,0.0,0.0,0.0,-0.0066749965772032,60.0,-6.271377086639404,-0.0,-6.574455113650401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.216181206284092e-05,296.7958679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.705082629807292e-05,296.7485656738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.168141019064933e-05,296.7287902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.705082629807292e-05,297.008056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004603673296514,293.15118408203125,294.1499938964844,283.76910400390625,283.76910400390625,289.1180419921875,283.9571228027344,293.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819742990657,3.756348565531198e-09,0.0009819705737754,-0.0088931890204548,0.0,0.0,0.0,-0.0066749965772032,60.0,-6.271377086639404,-0.0,-6.574455113650401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.217522892868146e-05,296.7956237792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.706494893180206e-05,296.7474060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.169184391386807e-05,296.7323608398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.706494893180206e-05,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004604343266692,293.1510314941406,294.1499938964844,283.7579650878906,283.7579650878906,289.02490234375,283.9315185546875,293.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.7730631952115345e-09,0.0009821134153753,-0.0089369835332036,0.0,0.0,0.0,-0.0066832820884883,60.0,-6.277182102203369,-0.0,-6.576369315780539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.217522892868146e-05,296.7956237792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.706494893180206e-05,296.7474060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.169184391386807e-05,296.7323608398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.706494893180206e-05,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004604343266692,293.1510314941406,294.1499938964844,283.7579650878906,283.7579650878906,289.02490234375,283.9315185546875,293.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.7730631952115345e-09,0.0009821134153753,-0.0089369835332036,0.0,0.0,0.0,-0.0066832820884883,60.0,-6.277182102203369,-0.0,-6.576369315780539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.221124491887168e-05,296.79510498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.71028784988448e-05,296.7457580566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.171985635068268e-05,296.7353820800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.71028784988448e-05,297.0093688964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0004606142756529,293.1508483886719,294.1499938964844,283.74969482421875,283.74969482421875,288.93316650390625,283.9078063964844,293.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817937521688464e-09,0.0009824970038607,-0.0090545611456036,0.0,0.0,0.0,-0.0067055281251668,60.0,-6.282620906829834,-0.0,-6.581509381931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.221124491887168e-05,296.79510498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.71028784988448e-05,296.7457580566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.171985635068268e-05,296.7353820800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.71028784988448e-05,297.0093688964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0004606142756529,293.1508483886719,294.1499938964844,283.74969482421875,283.74969482421875,288.93316650390625,283.9078063964844,293.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817937521688464e-09,0.0009824970038607,-0.0090545611456036,0.0,0.0,0.0,-0.0067055281251668,60.0,-6.282620906829834,-0.0,-6.581509381931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.227195550920442e-05,296.7944030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.716681233840065e-05,296.7435913085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.176707731559873e-05,296.7379455566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.716681233840065e-05,297.0097045898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0004609175375662,293.1506652832031,294.1499938964844,283.7445068359375,283.7445068359375,288.8428955078125,283.885986328125,293.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893573463642497e-09,0.0009831438073888,-0.0092527382075786,0.0,0.0,0.0,-0.0067430236376821,60.0,-6.287661075592041,-0.0,-6.590178713850038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.227195550920442e-05,296.7944030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.716681233840065e-05,296.7435913085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.176707731559873e-05,296.7379455566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.716681233840065e-05,297.0097045898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0004609175375662,293.1506652832031,294.1499938964844,283.7445068359375,283.7445068359375,288.8428955078125,283.885986328125,293.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893573463642497e-09,0.0009831438073888,-0.0092527382075786,0.0,0.0,0.0,-0.0067430236376821,60.0,-6.287661075592041,-0.0,-6.590178713850038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.231232252204792e-05,296.7939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.72093257587403e-05,296.7422790527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,7.179847307270393e-05,296.7390441894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.72093257587403e-05,297.0097961425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0004611191689036,293.15057373046875,294.1499938964844,283.7431640625,283.7431640625,288.7983093261719,283.8758239746094,293.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.943868343014856e-09,0.0009835738455876,-0.009384517557919,0.0,0.0,0.0,-0.0067679570056498,60.0,-6.2900238037109375,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8110046386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.235986362909898e-05,296.7934265136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.725938434712587e-05,296.74078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,7.183544948929921e-05,296.7400207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,9.725938434712587e-05,297.00982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0004613566561602,293.15045166015625,294.1499938964844,283.74267578125,283.74267578125,288.75408935546875,283.8661499023437,293.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.0030969650217685e-09,0.0009840802522376,-0.0095397029072046,0.0,0.0,0.0,-0.0067973188124597,60.0,-6.292287349700928,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.247808338841423e-05,296.7922668457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.738387598190457e-05,296.73736572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.192740304162726e-05,296.74169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.738387598190457e-05,297.0097351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004619471728801,293.1502380371094,294.1499938964844,283.7444152832031,283.7444152832031,288.6667175292969,283.84844970703125,293.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853437077254,4.150382260093011e-09,0.0009853396331891,-0.0099256057292222,0.0,0.0,0.0,-0.0068703345023095,60.0,-6.296532154083252,-0.0,-6.619655579243044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.247808338841423e-05,296.7922668457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.738387598190457e-05,296.73736572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.192740304162726e-05,296.74169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.738387598190457e-05,297.0097351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004619471728801,293.1502380371094,294.1499938964844,283.7444152832031,283.7444152832031,288.6667175292969,283.84844970703125,293.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853437077254,4.150382260093011e-09,0.0009853396331891,-0.0099256057292222,0.0,0.0,0.0,-0.0068703345023095,60.0,-6.296532154083252,-0.0,-6.619655579243044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.263018728233874e-05,296.7908630371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,9.75440416368656e-05,296.73321533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,7.204569556051865e-05,296.7429504394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.75440416368656e-05,297.0093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000462706957478,293.1499938964844,294.1499938964844,283.75,283.75,288.5807800292969,283.8331604003906,293.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869642090052,4.339875570025242e-09,0.0009869599016383,-0.010422090999782,0.0,0.0,0.0,-0.0069642742164433,60.0,-6.3004326820373535,-0.0,-6.641447924948808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.263018728233874e-05,296.7908630371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,9.75440416368656e-05,296.73321533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,7.204569556051865e-05,296.7429504394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.75440416368656e-05,297.0093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.000462706957478,293.1499938964844,294.1499938964844,283.75,283.75,288.5807800292969,283.8331604003906,293.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869642090052,4.339875570025242e-09,0.0009869599016383,-0.010422090999782,0.0,0.0,0.0,-0.0069642742164433,60.0,-6.3004326820373535,-0.0,-6.641447924948808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.28066874621436e-05,296.78924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.772991325007752e-05,296.7283020019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.218297832878307e-05,296.7438659667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.772991325007752e-05,297.00885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0004635886289179,293.1497497558594,294.1499938964844,283.7599792480469,283.7599792480469,288.49639892578125,283.82080078125,293.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303609371185303,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.28066874621436e-05,296.78924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.772991325007752e-05,296.7283020019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.218297832878307e-05,296.7438659667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.772991325007752e-05,297.00885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0004635886289179,293.1497497558594,294.1499938964844,283.7599792480469,283.7599792480469,288.49639892578125,283.82080078125,293.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303609371185303,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.299414523411542e-05,296.7874450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.792731725610793e-05,296.7229309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.232878124341369e-05,296.7446594238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.792731725610793e-05,297.00811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000464525015559,293.14947509765625,294.1499938964844,283.7745361328125,283.7745361328125,288.4134826660156,283.81182861328125,293.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304877281188965,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.299414523411542e-05,296.7874450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.792731725610793e-05,296.7229309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.232878124341369e-05,296.7446594238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.792731725610793e-05,297.00811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.000464525015559,293.14947509765625,294.1499938964844,283.7745361328125,283.7745361328125,288.4134826660156,283.81182861328125,293.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304877281188965,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.80401611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.30920068640262e-05,296.7864990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.80303666437976e-05,296.7201232910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.240489503601566e-05,296.7450256347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.80303666437976e-05,297.0076599121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0004650138434953,293.1493225097656,294.1499938964844,283.7834777832031,283.7834777832031,288.37261962890625,283.8088073730469,293.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.304642677307129,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.319260425399988e-05,296.7854919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.81362973107025e-05,296.71728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.248313340824097e-05,296.74542236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.81362973107025e-05,297.0072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.000465516350232,293.1492004394531,294.1499938964844,283.7934265136719,283.7934265136719,288.3321228027344,283.806884765625,293.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.303845405578613,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.331183537142353e-05,296.7843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.826185851125048e-05,296.71392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.257587276399136e-05,296.74591064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.826185851125048e-05,297.006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0004661119310185,293.1490173339844,294.1499938964844,283.8061218261719,283.8061218261719,288.2860107421875,283.8061218261719,293.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994227011688,5.189124241411491e-09,0.0009942217729985,-0.0126470793038606,0.0,0.0,0.0,-0.0073852832429111,60.0,-6.3022565841674805,-0.0,-6.739554692103411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.340194083051756e-05,296.78338623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.835674427449705e-05,296.71142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.264595478773117e-05,296.74627685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.835674427449705e-05,297.0061340332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0004665620508603,293.1488647460937,294.1499938964844,283.8163146972656,283.8163146972656,288.25244140625,283.8066101074219,293.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411909729242,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.300636291503906,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7984924316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.362202399643138e-05,296.7811889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.8588498076424e-05,296.7054443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.281712896656245e-05,296.747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.8588498076424e-05,297.00494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0004676613898482,293.1485595703125,294.1499938964844,283.8428955078125,283.8428955078125,288.1744079589844,283.8113098144531,293.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.5755773331611636e-09,0.0009975263383239,-0.0136595070362091,0.0,0.0,0.0,-0.0075768646784126,60.0,-6.295445919036865,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7984924316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.362202399643138e-05,296.7811889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.8588498076424e-05,296.7054443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.281712896656245e-05,296.747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.8588498076424e-05,297.00494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0004676613898482,293.1485595703125,294.1499938964844,283.8428955078125,283.8428955078125,288.1744079589844,283.8113098144531,293.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.5755773331611636e-09,0.0009975263383239,-0.0136595070362091,0.0,0.0,0.0,-0.0075768646784126,60.0,-6.295445919036865,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7961120605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,9.385266457684338e-05,296.7789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,9.883137681754306e-05,296.69940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,7.299651770154014e-05,296.74853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.883137681754306e-05,297.0036926269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0004688134940806,293.148193359375,294.1499938964844,283.8729248046875,283.8729248046875,288.09814453125,283.8214416503906,293.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122941419482,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.288379192352295,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7961120605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,9.385266457684338e-05,296.7789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,9.883137681754306e-05,296.69940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,7.299651770154014e-05,296.74853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.883137681754306e-05,297.0036926269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0004688134940806,293.148193359375,294.1499938964844,283.8729248046875,283.8729248046875,288.09814453125,283.8214416503906,293.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122941419482,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.288379192352295,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.409368794877082e-05,296.776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.908518404699862e-05,296.693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,7.318398274946958e-05,296.7500305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.908518404699862e-05,297.0023803710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.000470017461339,293.1478271484375,294.1499938964844,283.90606689453125,283.90606689453125,288.0235900878906,283.836669921875,293.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163218824184469e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.279717445373535,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.409368794877082e-05,296.776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.908518404699862e-05,296.693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,7.318398274946958e-05,296.7500305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.908518404699862e-05,297.0023803710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.000470017461339,293.1478271484375,294.1499938964844,283.90606689453125,283.90606689453125,288.0235900878906,283.836669921875,293.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163218824184469e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.279717445373535,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7924499511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,9.421806316822769e-05,296.7754211425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,9.921615856001154e-05,296.6903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,7.328071660595015e-05,296.7508850097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,9.921615856001154e-05,297.001708984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004706387408077,293.14764404296875,294.1499938964844,283.9237060546875,283.9237060546875,287.9869689941406,283.8463134765625,293.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038826148957,6.318170875374562e-09,0.001003876212053,-0.0156048312783241,0.0,0.0,0.0,-0.0079450001940131,60.0,-6.274783611297607,-0.0,-6.871096047689208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.43450941122137e-05,296.77423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.93499270407483e-05,296.68731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.337951683439314e-05,296.7518615722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,9.93499270407483e-05,297.00103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0004712732625193,293.1474304199219,294.1499938964844,283.9420166015625,283.9420166015625,287.95086669921875,283.857421875,293.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052360594272,6.476435387980928e-09,0.0010052295401692,-0.0160194057971239,0.0,0.0,0.0,-0.008023458532989,60.0,-6.269469738006592,-0.0,-6.889636239293395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.449404024053364e-05,296.7728881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.950677485903724e-05,296.683837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.349536463152617e-05,296.7530212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.950677485903724e-05,297.0002746582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.000472017301945,293.1471862792969,294.1499938964844,283.9638977050781,283.9638977050781,287.9097900390625,283.8715515136719,293.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068230330944,6.662007390190183e-09,0.001006816397421,-0.0165055003017187,0.0,0.0,0.0,-0.0081154545769095,60.0,-6.26300859451294,-0.0,-6.91140797925982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.460596629651263e-05,296.7718811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.96246380964294e-05,296.6813049316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.358241418842226e-05,296.75396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,9.96246380964294e-05,296.99969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000472576386528,293.1470031738281,294.1499938964844,283.9804992675781,283.9804992675781,287.8798522949219,283.8829040527344,293.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.801451846172313e-09,0.0010080087231472,-0.0168707594275474,0.0,0.0,0.0,-0.0081845829263329,60.0,-6.258001327514648,-0.0,-6.92778954203277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.487666829954831e-05,296.76953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.99097028397955e-05,296.67535400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.37929658498615e-05,296.7558288574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.99097028397955e-05,296.99835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0004739286086987,293.1465759277344,294.1499938964844,284.021240234375,284.021240234375,287.8105773925781,283.9131774902344,293.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.138723390198721e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.2453203201293945,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.487666829954831e-05,296.76953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.99097028397955e-05,296.67535400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.37929658498615e-05,296.7558288574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.99097028397955e-05,296.99835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0004739286086987,293.1465759277344,294.1499938964844,284.021240234375,284.021240234375,287.8105773925781,283.9131774902344,293.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.138723390198721e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.2453203201293945,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836303710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,9.515663987258448e-05,296.7671813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001002045246423,296.6694641113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,7.401072070933878e-05,296.7561340332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001002045246423,296.9969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0004753271350637,293.1461181640625,294.1499938964844,284.0639038085937,284.0639038085937,287.7431640625,283.9480285644531,293.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535924610711e-09,0.0010138753568753,-0.0186677798628807,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.231597423553467,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
