time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,9.515663987258448e-05,296.7671813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001002045246423,296.6694641113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,7.401072070933878e-05,296.7561340332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001002045246423,296.9969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0004753271350637,293.1461181640625,294.1499938964844,284.0639038085937,284.0639038085937,287.7431640625,283.9480285644531,293.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535924610711e-09,0.0010138753568753,-0.0186677798628807,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.231597423553467,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.544551721774042e-05,296.7648010253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001005087251542,296.66363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.423540228046477e-05,296.75543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001005087251542,296.9954528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0004767701029777,293.1456298828125,294.1499938964844,284.10821533203125,284.10821533203125,287.677490234375,283.9867248535156,293.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016960828565,7.847442695663176e-09,0.0010169529123231,-0.0196103937923908,0.0,0.0,0.0,-0.0087031256407499,60.0,-6.217054843902588,-0.0,-7.051291817106178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.544551721774042e-05,296.7648010253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001005087251542,296.66363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.423540228046477e-05,296.75543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001005087251542,296.9954528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0004767701029777,293.1456298828125,294.1499938964844,284.10821533203125,284.10821533203125,287.677490234375,283.9867248535156,293.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016960828565,7.847442695663176e-09,0.0010169529123231,-0.0196103937923908,0.0,0.0,0.0,-0.0087031256407499,60.0,-6.217054843902588,-0.0,-7.051291817106178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.559307363815606e-05,296.7636108398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.000100664110505,296.6607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.435016595991328e-05,296.7548217773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.000100664110505,296.99468994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004775071865878,293.1453857421875,294.1499938964844,284.1308898925781,284.1308898925781,287.6453552246094,284.0074768066406,293.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185330174863,8.031287634935325e-09,0.0010185249848291,-0.0200918726623058,0.0,0.0,0.0,-0.0087942657992243,60.0,-6.209491729736328,-0.0,-7.073111873978635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,9.574266005074604e-05,296.76239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001008216277114,296.65789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,7.446650852216408e-05,296.75408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001008216277114,296.9938659667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.000478254398331,293.1451110839844,294.1499938964844,284.15386962890625,284.15386962890625,287.6136779785156,284.0290832519531,292.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201267432421,8.217652336384162e-09,0.0010201184777542,-0.0205799378454685,0.0,0.0,0.0,-0.0088866539299488,60.0,-6.201779365539551,-0.0,-7.095264464851425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.60473989835009e-05,296.75994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001011425338219,296.6521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.470353011740372e-05,296.7523498535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001011425338219,296.9921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0004797766159754,293.14459228515625,294.1499938964844,284.2005920410156,284.2005920410156,287.5516357421875,284.0743103027344,292.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597328182702313e-09,0.0010233650682494,-0.0215742122381925,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.185986518859863,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.60473989835009e-05,296.75994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001011425338219,296.6521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.470353011740372e-05,296.7523498535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001011425338219,296.9921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0004797766159754,293.14459228515625,294.1499938964844,284.2005920410156,284.2005920410156,287.5516357421875,284.0743103027344,292.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597328182702313e-09,0.0010233650682494,-0.0215742122381925,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.185986518859863,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,9.635912283556536e-05,296.7574768066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001014707959257,296.64654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,7.494598685298115e-05,296.7503662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001014707959257,296.9904479980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0004813337582163,293.1440124511719,294.1499938964844,284.248046875,284.248046875,287.4913024902344,284.1219177246094,292.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985709953890364e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.16978931427002,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,9.635912283556536e-05,296.7574768066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001014707959257,296.64654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,7.494598685298115e-05,296.7503662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001014707959257,296.9904479980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0004813337582163,293.1440124511719,294.1499938964844,284.248046875,284.248046875,287.4913024902344,284.1219177246094,292.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985709953890364e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.16978931427002,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.667682024883106e-05,296.75494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001018053444568,296.6409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.519307837355882e-05,296.7481994628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001018053444568,296.9886474609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0004829207318834,293.1434326171875,294.1499938964844,284.2959899902344,284.2959899902344,287.4327392578125,284.1714782714844,292.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531107521825e-09,0.0010300705907866,-0.0236276369541883,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.153319835662842,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.667682024883106e-05,296.75494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001018053444568,296.6409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.519307837355882e-05,296.7481994628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001018053444568,296.9886474609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0004829207318834,293.1434326171875,294.1499938964844,284.2959899902344,284.2959899902344,287.4327392578125,284.1714782714844,292.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531107521825e-09,0.0010300705907866,-0.0236276369541883,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.153319835662842,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,9.699937072582544e-05,296.7523803710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001021450079861,296.6354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.544395339209586e-05,296.74591064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001021450079861,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0004845319490414,293.142822265625,294.1499938964844,284.3440856933594,284.3440856933594,287.3759765625,284.2224426269531,292.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.783404308905121e-09,0.0010335069382563,-0.0246798247098922,0.0,0.0,0.0,-0.0096628637984395,60.0,-6.136722564697266,-0.0,-7.282750402737292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,9.699937072582544e-05,296.7523803710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001021450079861,296.6354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.544395339209586e-05,296.74591064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001021450079861,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0004845319490414,293.142822265625,294.1499938964844,284.3440856933594,284.3440856933594,287.3759765625,284.2224426269531,292.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.783404308905121e-09,0.0010335069382563,-0.0246798247098922,0.0,0.0,0.0,-0.0096628637984395,60.0,-6.136722564697266,-0.0,-7.282750402737292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,9.716211934573948e-05,296.7510986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001023163931677,296.6327819824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,7.557054050266743e-05,296.7447509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001023163931677,296.98583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0004853449063375,293.1424865722656,294.1499938964844,284.3681030273437,284.3681030273437,287.3482971191406,284.2482604980469,292.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352508397772,9.986178106657917e-09,0.0010352408280596,-0.0252106972038745,0.0,0.0,0.0,-0.0097633870318531,60.0,-6.128416538238525,-0.0,-7.307209415330362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,9.73255155258812e-05,296.74981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001024884550133,296.6300964355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.569762237835675e-05,296.7435607910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001024884550133,296.9848937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0004861611232627,293.1421813964844,294.1499938964844,284.3920593261719,284.3920593261719,287.321044921875,284.27423095703125,292.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369918309152,1.0189759258594222e-08,0.0010369815863668,-0.0257436633110046,0.0,0.0,0.0,-0.0098643107339739,60.0,-6.120126724243164,-0.0,-7.331806983756908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.765637514647096e-05,296.7471923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028368642437,296.6247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,7.59549584472552e-05,296.7411499023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001028368642437,296.98297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.000487813813379,293.1415100097656,294.1499938964844,284.4395751953125,284.4395751953125,287.26776123046875,284.3263854980469,292.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405170032754,1.0601984179459125e-08,0.0010405064094811,-0.0268227830529212,0.0,0.0,0.0,-0.0100686680525541,60.0,-6.103714942932129,-0.0,-7.381740374512449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.765637514647096e-05,296.7471923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028368642437,296.6247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,7.59549584472552e-05,296.7411499023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001028368642437,296.98297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.000487813813379,293.1415100097656,294.1499938964844,284.4395751953125,284.4395751953125,287.26776123046875,284.3263854980469,292.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405170032754,1.0601984179459125e-08,0.0010405064094811,-0.0268227830529212,0.0,0.0,0.0,-0.0100686680525541,60.0,-6.103714942932129,-0.0,-7.381740374512449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.801914711715654e-05,296.7445373535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001032188811223,296.6195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.623711280757561e-05,296.7386779785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001032188811223,296.98101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0004896259633824,293.14080810546875,294.1499938964844,284.4864196777344,284.4864196777344,287.2160339355469,284.37847900390625,292.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088509559631348,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.801914711715654e-05,296.7445373535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001032188811223,296.6195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,7.623711280757561e-05,296.7386779785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001032188811223,296.98101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0004896259633824,293.14080810546875,294.1499938964844,284.4864196777344,284.4864196777344,287.2160339355469,284.37847900390625,292.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088509559631348,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,9.837883408181368e-05,296.7418518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001035976529237,296.6142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,7.651687337784097e-05,296.7361145019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001035976529237,296.97906494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0004914226592518,293.1400756835937,294.1499938964844,284.5322265625,284.5322265625,287.1658935546875,284.4302062988281,292.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.0747599601745605,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,9.837883408181368e-05,296.7418518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001035976529237,296.6142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,7.651687337784097e-05,296.7361145019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001035976529237,296.97906494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0004914226592518,293.1400756835937,294.1499938964844,284.5322265625,284.5322265625,287.1658935546875,284.4302062988281,292.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.0747599601745605,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.86855593509972e-05,296.7391662597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001039206472341,296.6092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,7.675543747609481e-05,296.73358154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001039206472341,296.97711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004929548013024,293.13934326171875,294.1499938964844,284.57672119140625,284.57672119140625,287.11737060546875,284.4808349609375,292.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884281114760142e-08,0.0010514711029827,-0.0301789622753858,0.0,0.0,0.0,-0.0107043562456965,60.0,-6.059821605682373,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.86855593509972e-05,296.7391662597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001039206472341,296.6092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,7.675543747609481e-05,296.73358154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001039206472341,296.97711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004929548013024,293.13934326171875,294.1499938964844,284.57672119140625,284.57672119140625,287.11737060546875,284.4808349609375,292.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884281114760142e-08,0.0010514711029827,-0.0301789622753858,0.0,0.0,0.0,-0.0107043562456965,60.0,-6.059821605682373,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,9.881540609057991e-05,296.73785400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001040573843056,296.60693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,7.685642776777968e-05,296.7323608398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001040573843056,296.97613525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0004936034092679,293.1389465332031,294.1499938964844,284.598388671875,284.598388671875,287.09375,284.5054931640625,292.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.2046063702086942e-08,0.001052854466252,-0.0306023303419351,0.0,0.0,0.0,-0.0107845598831772,60.0,-6.051292896270752,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.893283277051523e-05,296.7365417480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001041810319293,296.6046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,7.694775558775291e-05,296.73114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001041810319293,296.9751892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0004941899678669,293.1385498046875,294.1499938964844,284.6195983886719,284.6195983886719,287.070556640625,284.5296936035156,292.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541176889091,1.2192364451379945e-08,0.0010541055817157,-0.0309851691126823,0.0,0.0,0.0,-0.0108570866286754,60.0,-6.0421528816223145,-0.0,-7.575971494588887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.91165143204853e-05,296.73406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001043744632625,296.600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,7.70906190155074e-05,296.7287902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001043744632625,296.9732971191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0004951074952259,293.1377258300781,294.1499938964844,284.6605834960937,284.6605834960937,287.0253601074219,284.576416015625,292.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560750961303,1.2421223161140917e-08,0.0010560626396909,-0.0315840207040309,0.0,0.0,0.0,-0.0109705431386828,60.0,-6.022029876708984,-0.0,-7.604129592664324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.91165143204853e-05,296.73406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001043744632625,296.600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,7.70906190155074e-05,296.7287902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001043744632625,296.9732971191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0004951074952259,293.1377258300781,294.1499938964844,284.6605834960937,284.6605834960937,287.0253601074219,284.576416015625,292.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560750961303,1.2421223161140917e-08,0.0010560626396909,-0.0315840207040309,0.0,0.0,0.0,-0.0109705431386828,60.0,-6.022029876708984,-0.0,-7.604129592664324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.92326095001772e-05,296.7317810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001044967211782,296.596435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,7.718092092545703e-05,296.72662353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001044967211782,296.97149658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0004956874181516,293.1368713378906,294.1499938964844,284.6993713378906,284.6993713378906,286.981689453125,284.6207275390625,292.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573122417554,1.2565872786751696e-08,0.0010572996689006,-0.0319625027477741,0.0,0.0,0.0,-0.0110422521829605,60.0,-5.999226093292236,-0.0,-7.621953557190866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.92326095001772e-05,296.7317810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001044967211782,296.596435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,7.718092092545703e-05,296.72662353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001044967211782,296.97149658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0004956874181516,293.1368713378906,294.1499938964844,284.6993713378906,284.6993713378906,286.981689453125,284.6207275390625,292.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573122417554,1.2565872786751696e-08,0.0010572996689006,-0.0319625027477741,0.0,0.0,0.0,-0.0110422521829605,60.0,-5.999226093292236,-0.0,-7.621953557190866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,9.93223293335177e-05,296.7296142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001045911994879,296.59295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,7.725070463493466e-05,296.724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001045911994879,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0004961356171406,293.1360168457031,294.1499938964844,284.73565673828125,284.73565673828125,286.9393615722656,284.6626892089844,292.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582682443782,1.2677658922655157e-08,0.0010582555551081,-0.0322549901902675,0.0,0.0,0.0,-0.0110976696014404,60.0,-5.975092887878418,-0.0,-7.635742349521024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,9.93223293335177e-05,296.7296142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001045911994879,296.59295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,7.725070463493466e-05,296.724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001045911994879,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0004961356171406,293.1360168457031,294.1499938964844,284.73565673828125,284.73565673828125,286.9393615722656,284.6626892089844,292.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582682443782,1.2677658922655157e-08,0.0010582555551081,-0.0322549901902675,0.0,0.0,0.0,-0.0110976696014404,60.0,-5.975092887878418,-0.0,-7.635742349521024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,9.942481119651347e-05,296.7275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001046991164912,296.5897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.733041275059804e-05,296.72265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001046991164912,296.9681396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0004966475535184,293.1351013183594,294.1499938964844,284.7691650390625,284.7691650390625,286.8984375,284.7018737792969,292.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593601036816,1.2805345228628084e-08,0.0010593472979962,-0.032589066773653,0.0,0.0,0.0,-0.0111609688028693,60.0,-5.952474117279053,-0.0,-7.651507161199333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,9.942481119651347e-05,296.7275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001046991164912,296.5897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.733041275059804e-05,296.72265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001046991164912,296.9681396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0004966475535184,293.1351013183594,294.1499938964844,284.7691650390625,284.7691650390625,286.8984375,284.7018737792969,292.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593601036816,1.2805345228628084e-08,0.0010593472979962,-0.032589066773653,0.0,0.0,0.0,-0.0111609688028693,60.0,-5.952474117279053,-0.0,-7.651507161199333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,9.946882346412168e-05,296.7265319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001047454643412,296.5881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,7.736463885521516e-05,296.7217102050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001047454643412,296.96734619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.000496867345646,293.1346435546875,294.1499938964844,284.7847900390625,284.7847900390625,286.8785095214844,284.7203063964844,292.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059829024598,1.2860177811546693e-08,0.0010598162189126,-0.0327325277030468,0.0,0.0,0.0,-0.0111881522461771,60.0,-5.941892147064209,-0.0,-7.658282186184806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7388000488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,9.950660751201212e-05,296.7255554199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001047852492774,296.5866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,7.739402644801885e-05,296.7207946777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001047852492774,296.9665832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0004970561130903,293.1341857910156,294.1499938964844,284.7995910644531,284.7995910644531,286.8589172363281,284.73797607421875,292.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602317051962,1.2907254820504477e-08,0.0010602187830954,-0.0328556969761848,0.0,0.0,0.0,-0.0112114902585744,60.0,-5.931550979614258,-0.0,-7.664101531190681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,9.956290887203068e-05,296.7236022949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001048445337801,296.583740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.743782043689862e-05,296.718994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001048445337801,296.9651184082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004973373143002,293.1332397460937,294.1499938964844,284.8266296386719,284.8266296386719,286.82061767578125,284.7711181640625,292.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977397823021876e-08,0.0010608185548335,-0.0330392085015773,0.0,0.0,0.0,-0.0112462630495429,60.0,-5.911523818969727,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,9.956290887203068e-05,296.7236022949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001048445337801,296.583740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.743782043689862e-05,296.718994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001048445337801,296.9651184082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004973373143002,293.1332397460937,294.1499938964844,284.8266296386719,284.8266296386719,286.82061767578125,284.7711181640625,292.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977397823021876e-08,0.0010608185548335,-0.0330392085015773,0.0,0.0,0.0,-0.0112462630495429,60.0,-5.911523818969727,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,9.959218004951254e-05,296.72174072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001048753620125,296.5809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,7.746057963231578e-05,296.71728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001048753620125,296.9637145996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0004974835319444,293.1322326660156,294.1499938964844,284.8500061035156,284.8500061035156,286.7835693359375,284.8005676269531,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611434699967,1.3013864652577922e-08,0.0010611304314807,-0.0331346131861209,0.0,0.0,0.0,-0.0112643418833613,60.0,-5.892569065093994,-0.0,-7.677287783280917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,9.959218004951254e-05,296.72174072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001048753620125,296.5809936523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,7.746057963231578e-05,296.71728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001048753620125,296.9637145996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0004974835319444,293.1322326660156,294.1499938964844,284.8500061035156,284.8500061035156,286.7835693359375,284.8005676269531,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611434699967,1.3013864652577922e-08,0.0010611304314807,-0.0331346131861209,0.0,0.0,0.0,-0.0112643418833613,60.0,-5.892569065093994,-0.0,-7.677287783280917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,9.963662159861995e-05,296.71990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001049221609719,296.5783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,7.749514770694077e-05,296.7156066894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001049221609719,296.9623718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0004977055359631,293.1312255859375,294.1499938964844,284.87164306640625,284.87164306640625,286.7474975585937,284.8272399902344,292.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616168146952,1.3069233695262028e-08,0.0010616037761792,-0.0332794710993766,0.0,0.0,0.0,-0.0112917898222804,60.0,-5.874959468841553,-0.0,-7.68414025742459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,9.963662159861995e-05,296.71990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001049221609719,296.5783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,7.749514770694077e-05,296.7156066894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001049221609719,296.9623718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0004977055359631,293.1312255859375,294.1499938964844,284.87164306640625,284.87164306640625,286.7474975585937,284.8272399902344,292.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616168146952,1.3069233695262028e-08,0.0010616037761792,-0.0332794710993766,0.0,0.0,0.0,-0.0112917898222804,60.0,-5.874959468841553,-0.0,-7.68414025742459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
