time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.97486713458784e-05,296.7180480957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001050401551765,296.57550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,7.758229912724346e-05,296.7138366699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001050401551765,296.9610595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0004982652608305,293.13018798828125,294.1499938964844,284.8937072753906,284.8937072753906,286.71258544921875,284.8519592285156,292.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628104209899,1.3208843796519432e-08,0.0010627972660586,-0.0336447097361087,0.0,0.0,0.0,-0.0113609991967678,60.0,-5.860518932342529,-0.0,-7.701432735984781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.97486713458784e-05,296.7180480957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001050401551765,296.57550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,7.758229912724346e-05,296.7138366699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001050401551765,296.9610595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0004982652608305,293.13018798828125,294.1499938964844,284.8937072753906,284.8937072753906,286.71258544921875,284.8519592285156,292.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628104209899,1.3208843796519432e-08,0.0010627972660586,-0.0336447097361087,0.0,0.0,0.0,-0.0113609991967678,60.0,-5.860518932342529,-0.0,-7.701432735984781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,9.983083145925777e-05,296.7170715332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001051266735885,296.5740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,7.764620386296883e-05,296.7129211425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001051266735885,296.9604187011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0004986756830476,293.129638671875,294.1499938964844,284.90484619140625,284.90484619140625,286.69549560546875,284.8639831542969,292.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636857477948,1.3311209023925132e-08,0.0010636724764481,-0.0339125022292137,0.0,0.0,0.0,-0.0114117451012134,60.0,-5.854601860046387,-0.0,-7.714124450330928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,9.993416460929438e-05,296.7160949707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001052354928106,296.5723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,7.77265740907751e-05,296.71197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001052354928106,296.9597473144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0004991918685846,293.1291198730469,294.1499938964844,284.91607666015625,284.91607666015625,286.6786499023437,284.8759155273437,292.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064786571078,1.34399611440017e-08,0.0010647730669006,-0.0342493169009685,0.0,0.0,0.0,-0.0114755714312195,60.0,-5.849663734436035,-0.0,-7.730103135372701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001002033823169,296.7139587402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001055189859471,296.5688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,7.793596887495369e-05,296.7098999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001055189859471,296.9583740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005005366401746,293.12799072265625,294.1499938964844,284.9386901855469,284.9386901855469,286.64569091796875,284.899658203125,292.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775395046877748e-08,0.0010676410747691,-0.0351267494261264,0.0,0.0,0.0,-0.0116418590769171,60.0,-5.843178749084473,-0.0,-7.771807730705407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001002033823169,296.7139587402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001055189859471,296.5688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,7.793596887495369e-05,296.7098999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001055189859471,296.9583740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005005366401746,293.12799072265625,294.1499938964844,284.9386901855469,284.9386901855469,286.64569091796875,284.899658203125,292.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775395046877748e-08,0.0010676410747691,-0.0351267494261264,0.0,0.0,0.0,-0.0116418590769171,60.0,-5.843178749084473,-0.0,-7.771807730705407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001005575832095,296.7115783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001058919806382,296.5648498535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,7.821145845809951e-05,296.70758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001058919806382,296.9569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0005023059784434,293.1268615722656,294.1499938964844,284.9614562988281,284.9614562988281,286.6137390136719,284.9234924316406,292.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714285308495,1.4216718469128864e-08,0.0010714143281802,-0.0362810455262661,0.0,0.0,0.0,-0.0118606397882103,60.0,-5.841476440429688,-0.0,-7.826848502645589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001005575832095,296.7115783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001058919806382,296.5648498535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,7.821145845809951e-05,296.70758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001058919806382,296.9569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0005023059784434,293.1268615722656,294.1499938964844,284.9614562988281,284.9614562988281,286.6137390136719,284.9234924316406,292.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714285308495,1.4216718469128864e-08,0.0010714143281802,-0.0362810455262661,0.0,0.0,0.0,-0.0118606397882103,60.0,-5.841476440429688,-0.0,-7.826848502645589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001009906482067,296.7090148925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001063480158336,296.56036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,7.854828436393291e-05,296.7049865722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001063480158336,296.955322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0005044692079536,293.1257019042969,294.1499938964844,284.9842834472656,284.9842834472656,286.58270263671875,284.947509765625,292.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760425357148,1.4756302846308245e-08,0.0010760277509689,-0.0376921519637107,0.0,0.0,0.0,-0.0121281314641237,60.0,-5.844150066375732,-0.0,-7.894407616504395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001009906482067,296.7090148925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001063480158336,296.56036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,7.854828436393291e-05,296.7049865722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001063480158336,296.955322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0005044692079536,293.1257019042969,294.1499938964844,284.9842834472656,284.9842834472656,286.58270263671875,284.947509765625,292.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760425357148,1.4756302846308245e-08,0.0010760277509689,-0.0376921519637107,0.0,0.0,0.0,-0.0121281314641237,60.0,-5.844150066375732,-0.0,-7.894407616504395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001014956869767,296.7061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001068798446794,296.5554504394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,7.894109148764983e-05,296.7021179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001068798446794,296.95361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0005069919861853,293.1244812011719,294.1499938964844,285.00714111328125,285.00714111328125,286.55255126953125,284.9716796875,292.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814233683049,1.5385573703952105e-08,0.0010814080014824,-0.0393375270068645,0.0,0.0,0.0,-0.0124400854110717,60.0,-5.851030826568604,-0.0,-7.97356207726807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001014956869767,296.7061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001068798446794,296.5554504394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,7.894109148764983e-05,296.7021179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001068798446794,296.95361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0005069919861853,293.1244812011719,294.1499938964844,285.00714111328125,285.00714111328125,286.55255126953125,284.9716796875,292.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814233683049,1.5385573703952105e-08,0.0010814080014824,-0.0393375270068645,0.0,0.0,0.0,-0.0124400854110717,60.0,-5.851030826568604,-0.0,-7.97356207726807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001017700851662,296.7046813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001071688020601,296.5528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.915450987638906e-05,296.7005920410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0001071688020601,296.9526672363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0005083626601845,293.1238708496094,294.1499938964844,285.0185241699219,285.0185241699219,286.53778076171875,284.9838256835937,292.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.572747088118831e-08,0.0010843311902135,-0.0402313657104969,0.0,0.0,0.0,-0.0126095777377486,60.0,-5.855827331542969,-0.0,-8.016733943350118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001020582058117,296.703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001074722022167,296.5501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,7.937860209494829e-05,296.6990051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001074722022167,296.95172119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0005098018446005,293.1232604980469,294.1499938964844,285.0299072265625,285.0299072265625,286.523193359375,284.9959716796875,292.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874166619032,1.6086461940290064e-08,0.0010874005965888,-0.0411697924137115,0.0,0.0,0.0,-0.0127875432372093,60.0,-5.86143159866333,-0.0,-8.062190204327636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001026586833177,296.6998596191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001081045338651,296.54449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.984563853824511e-05,296.6956481933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001081045338651,296.94970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0005128013435751,293.1219787597656,294.1499938964844,285.052490234375,285.052490234375,286.49462890625,285.0202331542969,292.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938146151602,1.6834654559261253e-08,0.0010937977349385,-0.0431252680718898,0.0,0.0,0.0,-0.0131584517657756,60.0,-5.874527454376221,-0.0,-8.15733898207327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001026586833177,296.6998596191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001081045338651,296.54449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.984563853824511e-05,296.6956481933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001081045338651,296.94970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0005128013435751,293.1219787597656,294.1499938964844,285.052490234375,285.052490234375,286.49462890625,285.0202331542969,292.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938146151602,1.6834654559261253e-08,0.0010937977349385,-0.0431252680718898,0.0,0.0,0.0,-0.0131584517657756,60.0,-5.874527454376221,-0.0,-8.15733898207327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001032867075991,296.69635009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001087658747565,296.53857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,8.03341026767157e-05,296.6920471191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001087658747565,296.947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0005159385036677,293.12066650390625,294.1499938964844,285.0748596191406,285.0748596191406,286.4669494628906,285.0443420410156,292.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005060514435,1.7617180603224373e-08,0.0011004883563145,-0.0451699569821357,0.0,0.0,0.0,-0.0135463792830705,60.0,-5.889530181884766,-0.0,-8.257450190285456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001032867075991,296.69635009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001087658747565,296.53857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,8.03341026767157e-05,296.6920471191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001087658747565,296.947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0005159385036677,293.12066650390625,294.1499938964844,285.0748596191406,285.0748596191406,286.4669494628906,285.0443420410156,292.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005060514435,1.7617180603224373e-08,0.0011004883563145,-0.0451699569821357,0.0,0.0,0.0,-0.0135463792830705,60.0,-5.889530181884766,-0.0,-8.257450190285456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001036662943079,296.6943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001091656013159,296.53515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,8.062933920882642e-05,296.6899719238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001091656013159,296.9462585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005178346182219,293.1199035644531,294.1499938964844,285.0872497558594,285.0872497558594,286.4517822265625,285.0577697753906,292.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045504361391,1.80901587043536e-08,0.0011045322753489,-0.046405553817749,0.0,0.0,0.0,-0.013780852779746,60.0,-5.898983955383301,-0.0,-8.318256305983598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001039370690705,296.69268798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001094507388188,296.5325012207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,8.083994180196896e-05,296.68829345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001094507388188,296.9452209472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0005191871896386,293.1192932128906,294.1499938964844,285.096923828125,285.096923828125,286.44000244140625,285.0682067871094,292.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074356734752,1.8427543935217727e-08,0.0011074172798544,-0.0472868010401725,0.0,0.0,0.0,-0.0139481099322438,60.0,-5.906323432922363,-0.0,-8.361766390407865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6992492675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001043480442604,296.6890563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001098835200536,296.5267944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,8.115958917187527e-05,296.6845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001098835200536,296.9428100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0005212401156313,293.117919921875,294.1499938964844,285.1185607910156,285.1185607910156,286.4139404296875,285.09149169921875,292.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111815450713,1.893963386123687e-08,0.0011117965914309,-0.0486241653561592,0.0,0.0,0.0,-0.0142019763588905,60.0,-5.916731357574463,-0.0,-8.428023079432023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001043480442604,296.6890563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001098835200536,296.5267944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,8.115958917187527e-05,296.6845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0001098835200536,296.9428100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0005212401156313,293.117919921875,294.1499938964844,285.1185607910156,285.1185607910156,286.4139404296875,285.09149169921875,292.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111815450713,1.893963386123687e-08,0.0011117965914309,-0.0486241653561592,0.0,0.0,0.0,-0.0142019763588905,60.0,-5.916731357574463,-0.0,-8.428023079432023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001044347445713,296.6873779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001099748187698,296.5242614746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,8.122702274704352e-05,296.6828308105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001099748187698,296.9416198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0005216731806285,293.1172180175781,294.1499938964844,285.12921142578125,285.12921142578125,286.4012145996094,285.10284423828125,292.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127397883683,1.9047664778781843e-08,0.0011127206962555,-0.0489062629640102,0.0,0.0,0.0,-0.0142555339261889,60.0,-5.916314125061035,-0.0,-8.442033561095742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0001044175733113,296.6858215332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0001099567307392,296.5220031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,8.121366408886388e-05,296.68121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0001099567307392,296.9404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0005215873825363,293.1164855957031,294.1499938964844,285.1397399902344,285.1397399902344,286.38873291015625,285.1139221191406,292.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.9026261455223903e-08,0.0011125383898615,-0.0488503724336624,0.0,0.0,0.0,-0.0142449270933866,60.0,-5.911267757415772,-0.0,-8.43925676008439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001042155417962,296.68316650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001097439817385,296.5185852050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,8.105653250822797e-05,296.678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001097439817385,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0005205781781114,293.11505126953125,294.1499938964844,285.1603698730469,285.1603698730469,286.3644714355469,285.1353454589844,292.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104051955044,1.877451971665777e-08,0.0011103864526376,-0.0481929779052734,0.0,0.0,0.0,-0.0141201307997107,60.0,-5.888625621795654,-0.0,-8.406630769286495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001042155417962,296.68316650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001097439817385,296.5185852050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,8.105653250822797e-05,296.678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001097439817385,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0005205781781114,293.11505126953125,294.1499938964844,285.1603698730469,285.1603698730469,286.3644714355469,285.1353454589844,292.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104051955044,1.877451971665777e-08,0.0011103864526376,-0.0481929779052734,0.0,0.0,0.0,-0.0141201307997107,60.0,-5.888625621795654,-0.0,-8.406630769286495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001039039125316,296.6811218261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001094158287742,296.5162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,8.08141558081843e-05,296.6763000488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001094158287742,296.9363098144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0005190215888433,293.1135559082031,294.1499938964844,285.18035888671875,285.18035888671875,286.3411560058594,285.1558532714844,292.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070852633565,1.8386218769705923e-08,0.001107066986151,-0.0471788607537746,0.0,0.0,0.0,-0.0139276385307312,60.0,-5.85689115524292,-0.0,-8.356430214462307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001039039125316,296.6811218261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001094158287742,296.5162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,8.08141558081843e-05,296.6763000488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001094158287742,296.9363098144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0005190215888433,293.1135559082031,294.1499938964844,285.18035888671875,285.18035888671875,286.3411560058594,285.1558532714844,292.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070852633565,1.8386218769705923e-08,0.001107066986151,-0.0471788607537746,0.0,0.0,0.0,-0.0139276385307312,60.0,-5.85689115524292,-0.0,-8.356430214462307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001034122542478,296.6796264648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001088980861823,296.5150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,8.043175330385566e-05,296.6746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001088980861823,296.9346923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0005165656330063,293.112060546875,294.1499938964844,285.1996154785156,285.1996154785156,286.3187866210937,285.1754150390625,292.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018472723662,1.7773595928360922e-08,0.001101829460822,-0.0455785915255546,0.0,0.0,0.0,-0.0136239398270845,60.0,-5.8165435791015625,-0.0,-8.277533680711714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001034122542478,296.6796264648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001088980861823,296.5150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,8.043175330385566e-05,296.6746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001088980861823,296.9346923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0005165656330063,293.112060546875,294.1499938964844,285.1996154785156,285.1996154785156,286.3187866210937,285.1754150390625,292.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018472723662,1.7773595928360922e-08,0.001101829460822,-0.0455785915255546,0.0,0.0,0.0,-0.0136239398270845,60.0,-5.8165435791015625,-0.0,-8.277533680711714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.000102762824099,296.6787414550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001082142043742,296.5147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,7.992664177436382e-05,296.6736145019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001082142043742,296.93341064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0005133216036483,293.11053466796875,294.1499938964844,285.2181091308594,285.2181091308594,286.2973022460937,285.1940612792969,292.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949281277135,1.696438722831317e-08,0.0010949111310765,-0.0434642843902111,0.0,0.0,0.0,-0.0132227856665849,60.0,-5.7677001953125,-0.0,-8.17389320673101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.000102762824099,296.6787414550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001082142043742,296.5147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,7.992664177436382e-05,296.6736145019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001082142043742,296.93341064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0005133216036483,293.11053466796875,294.1499938964844,285.2181091308594,285.2181091308594,286.2973022460937,285.1940612792969,292.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949281277135,1.696438722831317e-08,0.0010949111310765,-0.0434642843902111,0.0,0.0,0.0,-0.0132227856665849,60.0,-5.7677001953125,-0.0,-8.17389320673101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0001023883596644,296.6784973144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0001078198765753,296.5149841308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,7.963539246702567e-05,296.6732788085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001078198765753,296.9328918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0005114510422572,293.1097717285156,294.1499938964844,285.2270202636719,285.2270202636719,286.286865234375,285.2030029296875,292.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909383418038,1.6497802235448944e-08,0.0010909219272434,-0.0422449260950088,0.0,0.0,0.0,-0.0129914814606308,60.0,-5.740524768829346,-0.0,-8.114431437888926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001019879928207,296.67840576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001073982639354,296.5154724121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,7.932399603305385e-05,296.6730651855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0001073982639354,296.9324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0005094511434435,293.1090087890625,294.1499938964844,285.2357177734375,285.2357177734375,286.2767028808594,285.2116394042969,292.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866726515814,1.5998939062455975e-08,0.0010866567026823,-0.0409410074353218,0.0,0.0,0.0,-0.0127441771328449,60.0,-5.711677551269531,-0.0,-8.051095079508741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0001011322383419,296.6786193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.000106497122033,296.51708984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,7.865840598242357e-05,296.6706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.000106497122033,296.931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0005051764892414,293.1074523925781,294.1499938964844,285.2523803710937,285.2523803710937,286.2569885253906,285.2281494140625,292.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775548871606,1.4932675540535456e-08,0.0010775399859994,-0.0381533466279506,0.0,0.0,0.0,-0.0122155882418155,60.0,-5.650692462921143,-0.0,-7.91655310194983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0001011322383419,296.6786193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.000106497122033,296.51708984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,7.865840598242357e-05,296.6706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.000106497122033,296.931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0005051764892414,293.1074523925781,294.1499938964844,285.2523803710937,285.2523803710937,286.2569885253906,285.2281494140625,292.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775548871606,1.4932675540535456e-08,0.0010775399859994,-0.0381533466279506,0.0,0.0,0.0,-0.0122155882418155,60.0,-5.650692462921143,-0.0,-7.91655310194983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001002376520773,296.6792907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001055550746968,296.5194702148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,7.796262070769444e-05,296.6617736816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001055550746968,296.93133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0005007078289054,293.1058654785156,294.1499938964844,285.2679748535156,285.2679748535156,286.2380676269531,285.2435913085937,292.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680232662707,1.381803649280755e-08,0.0010680094128474,-0.0352382808923721,0.0,0.0,0.0,-0.0116630168631672,60.0,-5.587206840515137,-0.0,-7.777116906027004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001002376520773,296.6792907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001055550746968,296.5194702148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,7.796262070769444e-05,296.6617736816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001055550746968,296.93133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0005007078289054,293.1058654785156,294.1499938964844,285.2679748535156,285.2679748535156,286.2380676269531,285.2435913085937,292.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680232662707,1.381803649280755e-08,0.0010680094128474,-0.0352382808923721,0.0,0.0,0.0,-0.0116630168631672,60.0,-5.587206840515137,-0.0,-7.777116906027004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,9.966332436306402e-05,296.6799011230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,0.000104950282548,296.5212707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,7.751592056592926e-05,296.6534118652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,0.000104950282548,296.9309387207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004978389479219,293.1048583984375,294.1499938964844,285.27740478515625,285.27740478515625,286.2264404296875,285.2528381347656,292.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619037784636,1.3102438245482516e-08,0.0010618906235322,-0.0333663374185562,0.0,0.0,0.0,-0.0113082658499479,60.0,-5.546355724334717,-0.0,-7.688251457693698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.934360423358156e-05,296.6802673339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001046136021614,296.5223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,7.726725016254932e-05,296.6482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001046136021614,296.9306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0004962419043295,293.10430908203125,294.1499938964844,285.2825012207031,285.2825012207031,286.2200012207031,285.25787353515625,292.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704078677927557e-08,0.0010584844276309,-0.0323241129517555,0.0,0.0,0.0,-0.011110782623291,60.0,-5.523560047149658,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,9.848201443674044e-05,296.68133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001037063047988,296.52545166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,7.659712719032541e-05,296.6325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0001037063047988,296.92974853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0004919380880892,293.10272216796875,294.1499938964844,285.2958068847656,285.2958068847656,286.2026672363281,285.27099609375,292.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493168374523,1.1630579166421741e-08,0.0010493051959201,-0.0295150149613618,0.0,0.0,0.0,-0.0105786034837365,60.0,-5.461834907531738,-0.0,-7.50707300767317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
