time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,9.848201443674044e-05,296.68133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001037063047988,296.52545166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,7.659712719032541e-05,296.6325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0001037063047988,296.92974853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0004919380880892,293.10272216796875,294.1499938964844,285.2958068847656,285.2958068847656,286.2026672363281,285.27099609375,292.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493168374523,1.1630579166421741e-08,0.0010493051959201,-0.0295150149613618,0.0,0.0,0.0,-0.0105786034837365,60.0,-5.461834907531738,-0.0,-7.50707300767317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.807190508581698e-05,296.6818542480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0001032744403346,296.5270080566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,7.627814920851961e-05,296.6243896484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0001032744403346,296.92919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0004898894694633,293.1018981933594,294.1499938964844,285.302001953125,285.302001953125,286.1943054199219,285.2771301269531,292.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449470719322,1.111960568067616e-08,0.0010449358960613,-0.028177672997117,0.0,0.0,0.0,-0.0103252921253442,60.0,-5.432213306427002,-0.0,-7.444680250046076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,9.76792798610404e-05,296.6823425292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001028609840432,296.528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,7.597276999149472e-05,296.6162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001028609840432,296.9286193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0004879282205365,293.1011047363281,294.1499938964844,285.307861328125,285.307861328125,286.1860656738281,285.282958984375,292.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.0630416547030563e-08,0.0010407528607174,-0.0268972050398588,0.0,0.0,0.0,-0.0100827794522047,60.0,-5.403628349304199,-0.0,-7.385190059494563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,9.69602697296068e-05,296.68316650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001021038333419,296.531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,7.541353988926858e-05,296.600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001021038333419,296.92730712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0004843366041313,293.0994873046875,294.1499938964844,285.3185729980469,285.3185729980469,286.1700744628906,285.2938537597656,292.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331022785976,9.734576700282105e-09,0.0010330924997106,-0.0245519839227199,0.0,0.0,0.0,-0.0096386736258864,60.0,-5.35037088394165,-0.0,-7.276866398342463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,9.69602697296068e-05,296.68316650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001021038333419,296.531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,7.541353988926858e-05,296.600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001021038333419,296.92730712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0004843366041313,293.0994873046875,294.1499938964844,285.3185729980469,285.3185729980469,286.1700744628906,285.2938537597656,292.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331022785976,9.734576700282105e-09,0.0010330924997106,-0.0245519839227199,0.0,0.0,0.0,-0.0096386736258864,60.0,-5.35037088394165,-0.0,-7.276866398342463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.634868911234662e-05,296.6837463378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001014598092297,296.5341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,7.493786688428372e-05,296.5853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001014598092297,296.92584228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.000481281633256,293.0978698730469,294.1499938964844,285.3278503417969,285.3278503417969,286.1546936035156,285.3036193847656,292.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972594223166652e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303487300872803,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.634868911234662e-05,296.6837463378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001014598092297,296.5341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,7.493786688428372e-05,296.5853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001014598092297,296.92584228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.000481281633256,293.0978698730469,294.1499938964844,285.3278503417969,285.3278503417969,286.1546936035156,285.3036193847656,292.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972594223166652e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303487300872803,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.5857227279339e-05,296.6839904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001009422776405,296.5362854003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.45556244510226e-05,296.5717163085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001009422776405,296.92431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0004788266960531,293.0962219238281,294.1499938964844,285.3356018066406,285.3356018066406,286.1398010253906,285.31231689453125,292.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213487548753,8.360279579733287e-09,0.0010213403729721,-0.020953444764018,0.0,0.0,0.0,-0.008957372047007,60.0,-5.264053821563721,-0.0,-7.112241462436941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.5857227279339e-05,296.6839904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001009422776405,296.5362854003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.45556244510226e-05,296.5717163085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001009422776405,296.92431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0004788266960531,293.0962219238281,294.1499938964844,285.3356018066406,285.3356018066406,286.1398010253906,285.31231689453125,292.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213487548753,8.360279579733287e-09,0.0010213403729721,-0.020953444764018,0.0,0.0,0.0,-0.008957372047007,60.0,-5.264053821563721,-0.0,-7.112241462436941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,9.548140224069356e-05,296.683837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.000100546516478,296.5379333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,7.426331285387278e-05,296.55938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.000100546516478,296.9226989746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004769493825733,293.09454345703125,294.1499938964844,285.341796875,285.341796875,286.1253967285156,285.32000732421875,292.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173440678045,7.8920372459379e-09,0.0010173361515626,-0.0197271835058927,0.0,0.0,0.0,-0.0087252426892519,60.0,-5.232132911682129,-0.0,-7.056581097231175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,9.548140224069356e-05,296.683837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.000100546516478,296.5379333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,7.426331285387278e-05,296.55938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.000100546516478,296.9226989746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004769493825733,293.09454345703125,294.1499938964844,285.341796875,285.341796875,286.1253967285156,285.32000732421875,292.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173440678045,7.8920372459379e-09,0.0010173361515626,-0.0197271835058927,0.0,0.0,0.0,-0.0087252426892519,60.0,-5.232132911682129,-0.0,-7.056581097231175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.533509000902995e-05,296.6836242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0001003924407996,296.5385437011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,7.414950960082933e-05,296.5537414550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0001003924407996,296.921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0004762184980791,293.0937194824219,294.1499938964844,285.3442687988281,285.3442687988281,286.11834716796875,285.3234558105469,292.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157849173992,7.709740401651288e-09,0.001015777233988,-0.0192497484385967,0.0,0.0,0.0,-0.0086348699405789,60.0,-5.219051361083984,-0.0,-7.034970650465766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.521110041532664e-05,296.6833190917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001002618737402,296.5389709472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.405308133456856e-05,296.5484313964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001002618737402,296.9210510253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0004755991685669,293.0928649902344,294.1499938964844,285.3462829589844,285.3462829589844,286.11138916015625,285.32666015625,292.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144637199118,7.555266634540203e-09,0.0010144561529159,-0.018845172598958,0.0,0.0,0.0,-0.0085582891479134,60.0,-5.207552909851074,-0.0,-7.016684122618244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.503104956820609e-05,296.6824951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001000722695607,296.53936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.391304097836837e-05,296.53875732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001000722695607,296.9193725585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0004746997728943,293.0911560058594,294.1499938964844,285.3490600585937,285.3490600585937,286.0976867675781,285.3323059082031,292.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125449625775,7.330940299254962e-09,0.0010125376284122,-0.0182576328516006,0.0,0.0,0.0,-0.0084470799192786,60.0,-5.189208030700684,-0.0,-6.990170930976093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.503104956820609e-05,296.6824951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001000722695607,296.53936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.391304097836837e-05,296.53875732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001000722695607,296.9193725585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0004746997728943,293.0911560058594,294.1499938964844,285.3490600585937,285.3490600585937,286.0976867675781,285.3323059082031,292.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125449625775,7.330940299254962e-09,0.0010125376284122,-0.0182576328516006,0.0,0.0,0.0,-0.0084470799192786,60.0,-5.189208030700684,-0.0,-6.990170930976093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.492741810390726e-05,296.68133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.996314474847168e-05,296.5389709472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,7.383243791991845e-05,296.53045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.996314474847168e-05,296.91766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0004741821321658,293.0894470214844,294.1499938964844,285.3500061035156,285.3500061035156,286.0843200683594,285.3367919921875,292.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114406468346,7.2018297991860444e-09,0.0010114334290847,-0.0179194677621126,0.0,0.0,0.0,-0.008383072912693,60.0,-5.177074909210205,-0.0,-6.974934052550452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.492741810390726e-05,296.68133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.996314474847168e-05,296.5389709472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,7.383243791991845e-05,296.53045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.996314474847168e-05,296.91766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.0004741821321658,293.0894470214844,294.1499938964844,285.3500061035156,285.3500061035156,286.0843200683594,285.3367919921875,292.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114406468346,7.2018297991860444e-09,0.0010114334290847,-0.0179194677621126,0.0,0.0,0.0,-0.008383072912693,60.0,-5.177074909210205,-0.0,-6.974934052550452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,9.48843007790856e-05,296.6802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,9.991773549700156e-05,296.5382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,7.379890303127468e-05,296.5252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,9.991773549700156e-05,296.9164123535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0004739667347166,293.08819580078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0748291015625,285.3393249511719,292.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148107439292062e-09,0.0010109739378094,-0.0177787542343139,0.0,0.0,0.0,-0.0083564398810267,60.0,-5.171239376068115,-0.0,-6.968599564061152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.486979251960292e-05,296.67987060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.99024632619694e-05,296.537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,7.378761802101508e-05,296.5233764648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,9.99024632619694e-05,296.9159240722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0004738942661788,293.08770751953125,294.1499938964844,285.3500061035156,285.3500061035156,286.0711669921875,285.3401794433594,292.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108266724273,7.130033452540374e-09,0.0010108194546774,-0.0177314151078462,0.0,0.0,0.0,-0.0083474805578589,60.0,-5.169325351715088,-0.0,-6.966468646396606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,9.482770838076247e-05,296.67822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,9.985813812818378e-05,296.5363464355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,7.375488348770887e-05,296.5174255371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,9.985813812818378e-05,296.9141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0004736840201076,293.0859375,294.1499938964844,285.3500061035156,285.3500061035156,286.05828857421875,285.3426513671875,292.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077596286819697e-09,0.0010103710228577,-0.0175940673798322,0.0,0.0,0.0,-0.0083214845508337,60.0,-5.16361141204834,-0.0,-6.960289056223702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,9.482770838076247e-05,296.67822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,9.985813812818378e-05,296.5363464355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,7.375488348770887e-05,296.5174255371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,9.985813812818378e-05,296.9141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0004736840201076,293.0859375,294.1499938964844,285.3500061035156,285.3500061035156,286.05828857421875,285.3426513671875,292.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077596286819697e-09,0.0010103710228577,-0.0175940673798322,0.0,0.0,0.0,-0.0083214845508337,60.0,-5.16361141204834,-0.0,-6.960289056223702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.481171582592653e-05,296.6773376464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.984130156226456e-05,296.5355224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,7.374244160018861e-05,296.5148010253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,9.984130156226456e-05,296.913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.000473604130093,293.0850524902344,294.1499938964844,285.3500061035156,285.3500061035156,286.05194091796875,285.3435974121094,292.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102076921612,7.0576713362413565e-09,0.0010102005908265,-0.0175418797880411,0.0,0.0,0.0,-0.0083116069436073,60.0,-5.161127090454102,-0.0,-6.95794142302475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.479785512667148e-05,296.67645263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.982670599129052e-05,296.5346984863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,7.373166590696201e-05,296.51239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,9.982670599129052e-05,296.9125061035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0004735349211841,293.08416748046875,294.1499938964844,285.3500061035156,285.3500061035156,286.045654296875,285.3444519042969,292.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100599611178,7.040406480030015e-09,0.0010100529761984,-0.017496658489108,0.0,0.0,0.0,-0.008303047157824,60.0,-5.158799171447754,-0.0,-6.955907849715004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.477711864747108e-05,296.6745910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.980487084249036e-05,296.53302001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,7.371553510893136e-05,296.5081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.980487084249036e-05,296.9108581542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004734313115477,293.08233642578125,294.1499938964844,285.3500061035156,285.3500061035156,286.0332336425781,285.3458251953125,292.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098390048369,7.014566261176469e-09,0.0010098320199176,-0.0174289755523204,0.0,0.0,0.0,-0.0082902377471327,60.0,-5.154590129852295,-0.0,-6.952863884635009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.477711864747108e-05,296.6745910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.980487084249036e-05,296.53302001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,7.371553510893136e-05,296.5081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.980487084249036e-05,296.9108581542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004734313115477,293.08233642578125,294.1499938964844,285.3500061035156,285.3500061035156,286.0332336425781,285.3458251953125,292.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098390048369,7.014566261176469e-09,0.0010098320199176,-0.0174289755523204,0.0,0.0,0.0,-0.0082902377471327,60.0,-5.154590129852295,-0.0,-6.952863884635009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.476328705204652e-05,296.67266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.979030437534676e-05,296.5314025878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,7.37047812435776e-05,296.50469970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.979030437534676e-05,296.9093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.000473362248158,293.0805053710937,294.1499938964844,285.3500061035156,285.3500061035156,286.02105712890625,285.34686279296875,292.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096916230395,6.997340040726385e-09,0.0010096846381202,-0.0173838548362255,0.0,0.0,0.0,-0.0082816975191235,60.0,-5.150842666625977,-0.0,-6.950835995667148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.476328705204652e-05,296.67266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.979030437534676e-05,296.5314025878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,7.37047812435776e-05,296.50469970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.979030437534676e-05,296.9093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,0.000473362248158,293.0805053710937,294.1499938964844,285.3500061035156,285.3500061035156,286.02105712890625,285.34686279296875,292.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096916230395,6.997340040726385e-09,0.0010096846381202,-0.0173838548362255,0.0,0.0,0.0,-0.0082816975191235,60.0,-5.150842666625977,-0.0,-6.950835995667148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.475540718995036e-05,296.67071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.978200978366658e-05,296.52984619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,7.369864761130884e-05,296.5019226074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.978200978366658e-05,296.9078063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0004733228706754,293.07867431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.00909423828125,285.3476257324219,292.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096076875925,6.9875203401181815e-09,0.0010096007026731,-0.0173581335693597,0.0,0.0,0.0,-0.008276829496026,60.0,-5.147477149963379,-0.0,-6.949679232093331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.475540718995036e-05,296.67071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.978200978366658e-05,296.52984619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,7.369864761130884e-05,296.5019226074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.978200978366658e-05,296.9078063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0004733228706754,293.07867431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.00909423828125,285.3476257324219,292.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096076875925,6.9875203401181815e-09,0.0010096007026731,-0.0173581335693597,0.0,0.0,0.0,-0.008276829496026,60.0,-5.147477149963379,-0.0,-6.949679232093331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.475252591073512e-05,296.6687927246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.977897570934148e-05,296.52838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,7.369641389232129e-05,296.4997863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.977897570934148e-05,296.90643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0004733084933832,293.0767822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.997314453125,285.34820556640625,292.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095769539475,6.9839338756594316e-09,0.0010095699690282,-0.0173487402498722,0.0,0.0,0.0,-0.008275051601231,60.0,-5.144412040710449,-0.0,-6.94925716970829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.475252591073512e-05,296.6687927246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.977897570934148e-05,296.52838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,7.369641389232129e-05,296.4997863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.977897570934148e-05,296.90643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0004733084933832,293.0767822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.997314453125,285.34820556640625,292.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095769539475,6.9839338756594316e-09,0.0010095699690282,-0.0173487402498722,0.0,0.0,0.0,-0.008275051601231,60.0,-5.144412040710449,-0.0,-6.94925716970829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.475303522776812e-05,296.6678161621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.97795068542473e-05,296.5277099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,7.369680679403245e-05,296.4989013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.97795068542473e-05,296.90576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0004733110254164,293.0758361816406,294.1499938964844,285.3500061035156,285.3500061035156,285.99151611328125,285.34844970703125,292.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984562705980579e-09,0.001009575324133,-0.0173503868281841,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.1429829597473145,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.475478873355314e-05,296.6668701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.97813549474813e-05,296.52703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,7.369816739810631e-05,296.4981994628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.97813549474813e-05,296.9051208496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0004733197856694,293.07489013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9857482910156,285.3486633300781,292.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.141632556915283,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.47620501392521e-05,296.6649780273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.97890019789338e-05,296.5258178710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.370382081717253e-05,296.4971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.97890019789338e-05,296.9039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.000473356078146,293.0729675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.974365234375,285.3489990234375,292.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139150142669678,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.47620501392521e-05,296.6649780273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.97890019789338e-05,296.5258178710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.370382081717253e-05,296.4971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.97890019789338e-05,296.9039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.000473356078146,293.0729675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.974365234375,285.3489990234375,292.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139150142669678,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.477427374804392e-05,296.6631164550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.980188042391092e-05,296.52471923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,7.371332321781665e-05,296.4967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.980188042391092e-05,296.9028625488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0004734171379823,293.071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.96319580078125,285.3492431640625,292.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136951923370361,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.477427374804392e-05,296.6631164550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.980188042391092e-05,296.52471923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,7.371332321781665e-05,296.4967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.980188042391092e-05,296.9028625488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0004734171379823,293.071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.96319580078125,285.3492431640625,292.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136951923370361,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.478746505919844e-05,296.66168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.981576295103878e-05,296.5239562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,7.372358231805265e-05,296.4967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,9.981576295103878e-05,296.9020690917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0004734829999506,293.0694885253906,294.1499938964844,285.3500061035156,285.3500061035156,285.9544372558594,285.3493957519531,292.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459503206046e-09,0.0010099421488121,-0.0174627471715211,0.0,0.0,0.0,-0.0082966294139623,60.0,-5.135393142700195,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.479120490141212e-05,296.66131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.981969924410804e-05,296.5237731933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,7.372649270109832e-05,296.4967346191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.981969924410804e-05,296.9018859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0004735016846098,293.069091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9522399902344,285.3494567871094,292.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032117999017373e-09,0.0010099819628521,-0.0174749474972486,0.0,0.0,0.0,-0.0082989381626248,60.0,-5.13502836227417,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.481223241891712e-05,296.6595458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.984184725908564e-05,296.52301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,7.374284905381501e-05,296.4971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.984184725908564e-05,296.9010314941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0004736067494377,293.0671081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.94146728515625,285.3495788574219,292.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058322371022996e-09,0.0010102060623466,-0.0175435841083526,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.133355140686035,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.481223241891712e-05,296.6595458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.984184725908564e-05,296.52301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,7.374284905381501e-05,296.4971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.984184725908564e-05,296.9010314941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0004736067494377,293.0671081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.94146728515625,285.3495788574219,292.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058322371022996e-09,0.0010102060623466,-0.0175435841083526,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.133355140686035,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
