time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.482402674620972e-05,296.65869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.985426731873304e-05,296.522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,7.375201676040888e-05,296.4975891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.985426731873304e-05,296.9006652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004736656264867,293.06610107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9361877441406,285.3496398925781,292.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073010177549577e-09,0.0010103316744789,-0.01758205704391,0.0,0.0,0.0,-0.0083192102611064,60.0,-5.132604122161865,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.483639587415382e-05,296.6578674316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.986729128286242e-05,296.5224304199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,7.376163557637483e-05,296.49810791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,9.986729128286242e-05,296.9002990722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004737274139188,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.930908203125,285.3497009277344,292.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088420517220584e-09,0.0010104633402079,-0.0176224205642938,0.0,0.0,0.0,-0.008326849900186,60.0,-5.131894588470459,-0.0,-6.96156448043439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.48622327996418e-05,296.6561889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989449608838186e-05,296.5220031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.378173904726282e-05,296.49932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989449608838186e-05,296.899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0004738564894068,293.0630798339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9205627441406,285.3497619628906,292.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206138763102444e-09,0.001010738662444,-0.0177067425101995,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.130563259124756,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.48622327996418e-05,296.6561889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989449608838186e-05,296.5220031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.378173904726282e-05,296.49932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989449608838186e-05,296.899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0004738564894068,293.0630798339844,294.1499938964844,285.3500061035156,285.3500061035156,285.9205627441406,285.3497619628906,292.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206138763102444e-09,0.001010738662444,-0.0177067425101995,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.130563259124756,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.488797513768076e-05,296.65460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.99216063064523e-05,296.5217590332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,7.380175520665944e-05,296.5008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.99216063064523e-05,296.89910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0004739850701298,293.0610046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9103698730469,285.3498229980469,292.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152684222688776e-09,0.0010110129369422,-0.0177907440811395,0.0,0.0,0.0,-0.0083587085828185,60.0,-5.129284381866455,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.488797513768076e-05,296.65460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.99216063064523e-05,296.5217590332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,7.380175520665944e-05,296.5008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.99216063064523e-05,296.89910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0004739850701298,293.0610046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9103698730469,285.3498229980469,292.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152684222688776e-09,0.0010110129369422,-0.0177907440811395,0.0,0.0,0.0,-0.0083587085828185,60.0,-5.129284381866455,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.49118912103586e-05,296.653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.9946788395755e-05,296.5216979980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.38203598302789e-05,296.50262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.9946788395755e-05,296.8986511230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741045413538,293.0589599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9003601074219,285.349853515625,292.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1824799441344575e-09,0.0010112676536664,-0.017868785187602,0.0,0.0,0.0,-0.0083734793588519,60.0,-5.127968311309815,-0.0,-6.972652499825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.49118912103586e-05,296.653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.9946788395755e-05,296.5216979980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.38203598302789e-05,296.50262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.9946788395755e-05,296.8986511230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741045413538,293.0589599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9003601074219,285.349853515625,292.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1824799441344575e-09,0.0010112676536664,-0.017868785187602,0.0,0.0,0.0,-0.0083734793588519,60.0,-5.127968311309815,-0.0,-6.972652499825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493131801718846e-05,296.651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996725566452368e-05,296.5218505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383547199424356e-05,296.5046081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.996725566452368e-05,296.8982849121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742016026284,293.0568542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8905334472656,285.34991455078125,292.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114819742739,7.206691687855482e-09,0.0010114747565239,-0.0179322008043527,0.0,0.0,0.0,-0.0083854822441935,60.0,-5.126479148864746,-0.0,-6.975508171080946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493131801718846e-05,296.651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996725566452368e-05,296.5218505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383547199424356e-05,296.5046081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.996725566452368e-05,296.8982849121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742016026284,293.0568542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8905334472656,285.34991455078125,292.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114819742739,7.206691687855482e-09,0.0010114747565239,-0.0179322008043527,0.0,0.0,0.0,-0.0083854822441935,60.0,-5.126479148864746,-0.0,-6.975508171080946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.493931429460643e-05,296.65087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.997566667152567e-05,296.5220031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,7.384168566204607e-05,296.5056457519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.997566667152567e-05,296.89813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.0004742415330838,293.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.8856811523437,285.34991455078125,292.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216650388386369e-09,0.0010115599725395,-0.0179582852870225,0.0,0.0,0.0,-0.0083904191851615,60.0,-5.125660419464111,-0.0,-6.976682698223159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.49450331972912e-05,296.6501770019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998169116443024e-05,296.522216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,7.384613854810596e-05,296.5067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998169116443024e-05,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742700839415,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8808898925781,285.34991455078125,292.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116280755028,7.223773579312365e-09,0.0010116208577528,-0.0179769415408372,0.0,0.0,0.0,-0.0083939507603645,60.0,-5.12474536895752,-0.0,-6.977522559736826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.495051199337468e-05,296.6488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998746099881828e-05,296.52276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.385039498331025e-05,296.5089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998746099881828e-05,296.8977966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0004742974415421,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8713684082031,285.3499450683594,292.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011686399579,7.2305978982001315e-09,0.001011679181829,-0.0179948173463344,0.0,0.0,0.0,-0.0083973333239555,60.0,-5.122664928436279,-0.0,-6.978328315199178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.495051199337468e-05,296.6488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998746099881828e-05,296.52276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.385039498331025e-05,296.5089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998746099881828e-05,296.8977966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0004742974415421,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8713684082031,285.3499450683594,292.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011686399579,7.2305978982001315e-09,0.001011679181829,-0.0179948173463344,0.0,0.0,0.0,-0.0083973333239555,60.0,-5.122664928436279,-0.0,-6.978328315199178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.494540427112952e-05,296.6475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.99820840661414e-05,296.5235290527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.384642958641052e-05,296.5111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.99820840661414e-05,296.89764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004742719465866,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.862060546875,285.3499450683594,292.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116320336237,7.224238540715078e-09,0.0010116248158738,-0.0179781597107648,0.0,0.0,0.0,-0.0083941807970404,60.0,-5.1200714111328125,-0.0,-6.977577982070218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.494540427112952e-05,296.6475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.99820840661414e-05,296.5235290527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.384642958641052e-05,296.5111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.99820840661414e-05,296.89764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004742719465866,293.05047607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.862060546875,285.3499450683594,292.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116320336237,7.224238540715078e-09,0.0010116248158738,-0.0179781597107648,0.0,0.0,0.0,-0.0083941807970404,60.0,-5.1200714111328125,-0.0,-6.977577982070218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.492945537203924e-05,296.6465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996529115596786e-05,296.5243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,7.383402407867834e-05,296.5131225585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996529115596786e-05,296.8975524902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0004741922894027,293.0485534667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8539733886719,285.3499755859375,292.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114621836692,7.2043713217340155e-09,0.0010114550823345,-0.0179261229932308,0.0,0.0,0.0,-0.0083843320608139,60.0,-5.11724853515625,-0.0,-6.975233901584943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.492642857367171e-05,296.6463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996210428653284e-05,296.5245056152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,7.383166666841134e-05,296.51336669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996210428653284e-05,296.8975524902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004741771554108,293.0483093261719,294.1499938964844,285.3500061035156,285.3500061035156,285.8529052734375,285.3499755859375,292.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011429936625,7.2005970075395e-09,0.0010114227188751,-0.0179162379354238,0.0,0.0,0.0,-0.0083824610337615,60.0,-5.116828441619873,-0.0,-6.974789101832357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.489315561950208e-05,296.6452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.992706327466294e-05,296.52569580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380579336313531e-05,296.5155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992706327466294e-05,296.89752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740109725389,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8439025878906,285.3499755859375,292.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110754519701,7.159145276602885e-09,0.0010110683506354,-0.0178076662123203,0.0,0.0,0.0,-0.0083619123324751,60.0,-5.112802982330322,-0.0,-6.969900567810329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.489315561950208e-05,296.6452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,9.992706327466294e-05,296.52569580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.380579336313531e-05,296.5155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992706327466294e-05,296.89752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004740109725389,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8439025878906,285.3499755859375,292.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110754519701,7.159145276602885e-09,0.0010110683506354,-0.0178076662123203,0.0,0.0,0.0,-0.0083619123324751,60.0,-5.112802982330322,-0.0,-6.969900567810329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.487097122473642e-05,296.644775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.99037074507214e-05,296.5263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.378853479167446e-05,296.5165405273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.99037074507214e-05,296.89752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004739001742564,293.0450134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8394775390625,285.3499755859375,292.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108392452821,7.131506052360237e-09,0.0010108320275321,-0.0177352707833051,0.0,0.0,0.0,-0.0083482107147574,60.0,-5.1105122566223145,-0.0,-6.966642018824133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.484487964073196e-05,296.644287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.987622615881264e-05,296.527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,7.376824214588851e-05,296.5175170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.987622615881264e-05,296.8975524902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004737698181997,293.0439147949219,294.1499938964844,285.3500061035156,285.3500061035156,285.8350830078125,285.3499755859375,292.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105611290782,7.098996057663953e-09,0.0010105540277436,-0.017650119960308,0.0,0.0,0.0,-0.0083320941776037,60.0,-5.108013153076172,-0.0,-6.962810772392913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.478209540247916e-05,296.6433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981010953197256e-05,296.5286865234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,7.371940591838211e-05,296.5193786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981010953197256e-05,296.8976135253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0004734561662189,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8264465332031,285.3499755859375,292.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009892206639,7.020768855170445e-09,0.0010098852217197,-0.017445221543312,0.0,0.0,0.0,-0.0082933129742741,60.0,-5.1024932861328125,-0.0,-6.953594322567369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.478209540247916e-05,296.6433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.981010953197256e-05,296.5286865234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,7.371940591838211e-05,296.5193786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981010953197256e-05,296.8976135253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0004734561662189,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8264465332031,285.3499755859375,292.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009892206639,7.020768855170445e-09,0.0010098852217197,-0.017445221543312,0.0,0.0,0.0,-0.0082933129742741,60.0,-5.1024932861328125,-0.0,-6.953594322567369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.4707625976298e-05,296.6425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973168926080687e-05,296.53045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.366148929577321e-05,296.5209655761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973168926080687e-05,296.897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0004730842192657,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.81793212890625,285.3499755859375,292.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927993290162249e-09,0.0010090918513014,-0.0172022134065628,0.0,0.0,0.0,-0.0082473205402493,60.0,-5.096222877502441,-0.0,-6.942672570176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.4707625976298e-05,296.6425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.973168926080687e-05,296.53045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,7.366148929577321e-05,296.5209655761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973168926080687e-05,296.897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0004730842192657,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.81793212890625,285.3499755859375,292.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927993290162249e-09,0.0010090918513014,-0.0172022134065628,0.0,0.0,0.0,-0.0082473205402493,60.0,-5.096222877502441,-0.0,-6.942672570176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.462222806178032e-05,296.6417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96417657006532e-05,296.5323486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.359506707871333e-05,296.5223083496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96417657006532e-05,296.8978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004726576153188,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8096008300781,285.3500061035156,292.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081889340654,6.821594844552692e-09,0.0010081820655614,-0.0169235207140445,0.0,0.0,0.0,-0.0081945741549134,60.0,-5.089374542236328,-0.0,-6.930157780971058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.462222806178032e-05,296.6417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96417657006532e-05,296.5323486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.359506707871333e-05,296.5223083496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96417657006532e-05,296.8978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004726576153188,293.0372009277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8096008300781,285.3500061035156,292.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081889340654,6.821594844552692e-09,0.0010081820655614,-0.0169235207140445,0.0,0.0,0.0,-0.0081945741549134,60.0,-5.089374542236328,-0.0,-6.930157780971058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.452924859942868e-05,296.6410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954384586308151e-05,296.53436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.352275133598596e-05,296.5232849121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954384586308151e-05,296.89794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004721931763924,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8014221191406,285.3500061035156,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071982396766,6.705751509628044e-09,0.0010071916040033,-0.0166200827807188,0.0,0.0,0.0,-0.0081371460109949,60.0,-5.082010269165039,-0.0,-6.91654449269663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.452924859942868e-05,296.6410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954384586308151e-05,296.53436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.352275133598596e-05,296.5232849121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.954384586308151e-05,296.89794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004721931763924,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8014221191406,285.3500061035156,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071982396766,6.705751509628044e-09,0.0010071916040033,-0.0166200827807188,0.0,0.0,0.0,-0.0081371460109949,60.0,-5.082010269165039,-0.0,-6.91654449269663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.448035416426136e-05,296.6407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949236118700357e-05,296.5354309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,7.348471990553662e-05,296.52362060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949236118700357e-05,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004719489370472,293.0337829589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7973937988281,285.3500061035156,292.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.64483801315896e-09,0.0010066706454381,-0.0164605267345905,0.0,0.0,0.0,-0.0081069488078355,60.0,-5.078184604644775,-0.0,-6.909392169518469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.443036105949432e-05,296.640380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.5364990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,7.344583718804643e-05,296.5238342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943971963366494e-05,296.8980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004716992261819,293.0326232910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7933959960937,285.3500061035156,292.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582553613299069e-09,0.001006138161756,-0.0162973757833242,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.07428789138794,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.432825754629448e-05,296.6397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.5386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642011068761e-05,296.5239562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.898193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0004711891815531,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7855529785156,285.3500061035156,292.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455340262334631e-09,0.0010050502605736,-0.0159641467034816,0.0,0.0,0.0,-0.0080130062997341,60.0,-5.06633996963501,-0.0,-6.88716355057295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.432825754629448e-05,296.6397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.5386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642011068761e-05,296.5239562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933219553204252e-05,296.898193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0004711891815531,293.03033447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7855529785156,285.3500061035156,292.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455340262334631e-09,0.0010050502605736,-0.0159641467034816,0.0,0.0,0.0,-0.0080130062997341,60.0,-5.06633996963501,-0.0,-6.88716355057295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.422482980880886e-05,296.63922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922328172251582e-05,296.5409240722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,7.32859771233052e-05,296.5235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922328172251582e-05,296.89825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004706725303549,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.77783203125,285.3500061035156,292.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3264815608476965e-09,0.0010039483895525,-0.0156266000121831,0.0,0.0,0.0,-0.0079491259530186,60.0,-5.058271884918213,-0.0,-6.872068780694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.422482980880886e-05,296.63922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.922328172251582e-05,296.5409240722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,7.32859771233052e-05,296.5235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922328172251582e-05,296.89825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004706725303549,293.02801513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.77783203125,285.3500061035156,292.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3264815608476965e-09,0.0010039483895525,-0.0156266000121831,0.0,0.0,0.0,-0.0079491259530186,60.0,-5.058271884918213,-0.0,-6.872068780694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.41231191973202e-05,296.638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.911617962643504e-05,296.5431213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,7.32068729121238e-05,296.5228271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.911617962643504e-05,296.8983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004701644647866,293.0257873535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7705383300781,285.3500061035156,292.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028710821643,6.19976336935224e-09,0.0010028649121522,-0.0152946580201387,0.0,0.0,0.0,-0.0078863063827157,60.0,-5.050445556640625,-0.0,-6.857241174884622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.411877545062453e-05,296.6386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911160304909572e-05,296.543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.320349686779082e-05,296.52276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,9.911160304909572e-05,296.8983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0004701427824329,293.02569580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7702331542969,285.3500061035156,292.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028247488662,6.194353474597847e-09,0.0010028185788542,-0.0152804851531982,0.0,0.0,0.0,-0.0078836241737008,60.0,-5.050115585327148,-0.0,-6.856608081307058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400872659171e-05,296.6380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899571887217462e-05,296.54571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311789522645995e-05,296.521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899571887217462e-05,296.8983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695930401794,293.0233459472656,294.1499938964844,285.3500061035156,285.3500061035156,285.7628173828125,285.3500061035156,292.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016522137448,6.057242707413479e-09,0.001001646160148,-0.0149213122203946,0.0,0.0,0.0,-0.007815652526915,60.0,-5.041752815246582,-0.0,-6.840583210987461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400872659171e-05,296.6380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899571887217462e-05,296.54571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311789522645995e-05,296.521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899571887217462e-05,296.8983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695930401794,293.0233459472656,294.1499938964844,285.3500061035156,285.3500061035156,285.7628173828125,285.3500061035156,292.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016522137448,6.057242707413479e-09,0.001001646160148,-0.0149213122203946,0.0,0.0,0.0,-0.007815652526915,60.0,-5.041752815246582,-0.0,-6.840583210987461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.395340021001176e-05,296.6378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.54705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.307486521312967e-05,296.52069091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.8982849121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004693166993092,293.02215576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7591247558594,285.3500061035156,292.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988313844795812e-09,0.0010010567493736,-0.014740745536983,0.0,0.0,0.0,-0.0077814813703298,60.0,-5.037531852722168,-0.0,-6.83253418287677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
