time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.389875049237162e-05,296.6375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.887990745482966e-05,296.5484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,7.303235906874761e-05,296.5198059082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.887990745482966e-05,296.8982849121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0004690437053795,293.0209655761719,294.1499938964844,285.3500061035156,285.3500061035156,285.7555236816406,285.3500061035156,292.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004804935306,5.920226531230811e-09,0.0010004745563492,-0.0145623814314603,0.0,0.0,0.0,-0.007747727446258,60.0,-5.033318519592285,-0.0,-6.82458747292003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379292168887332e-05,296.63702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876846888801084e-05,296.5514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.295005343621597e-05,296.51788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876846888801084e-05,296.8982238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.000468515092507,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.74835205078125,285.3500061035156,292.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993528947234,5.788380885718425e-09,0.0009993470739573,-0.0142169902101159,0.0,0.0,0.0,-0.0076823658309876,60.0,-5.024999618530273,-0.0,-6.809213459746388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379292168887332e-05,296.63702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876846888801084e-05,296.5514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.295005343621597e-05,296.51788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876846888801084e-05,296.8982238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.000468515092507,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.74835205078125,285.3500061035156,292.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993528947234,5.788380885718425e-09,0.0009993470739573,-0.0142169902101159,0.0,0.0,0.0,-0.0076823658309876,60.0,-5.024999618530273,-0.0,-6.809213459746388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.36953874770552e-05,296.6364440917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.86657541943714e-05,296.5547790527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.287419430213049e-05,296.5157165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.86657541943714e-05,296.89813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004680278652813,293.0162048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.7413330078125,285.3500061035156,292.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983136551454,5.666863422959523e-09,0.0009983079507946,-0.0138986511155962,0.0,0.0,0.0,-0.0076221241615712,60.0,-5.0170207023620605,-0.0,-6.795059448450047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.36953874770552e-05,296.6364440917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.86657541943714e-05,296.5547790527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.287419430213049e-05,296.5157165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.86657541943714e-05,296.89813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004680278652813,293.0162048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.7413330078125,285.3500061035156,292.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983136551454,5.666863422959523e-09,0.0009983079507946,-0.0138986511155962,0.0,0.0,0.0,-0.0076221241615712,60.0,-5.0170207023620605,-0.0,-6.795059448450047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.36091601033695e-05,296.6358947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85749502433464e-05,296.5583801269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.280712452484295e-05,296.5133972167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85749502433464e-05,296.8980407714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675971285905,293.0138244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.7344055175781,285.3500061035156,292.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973947890102,5.5594324699370645e-09,0.0009973893174901,-0.0136172110214829,0.0,0.0,0.0,-0.0075688655488193,60.0,-5.009525775909424,-0.0,-6.782557449014348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.36091601033695e-05,296.6358947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85749502433464e-05,296.5583801269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.280712452484295e-05,296.5133972167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85749502433464e-05,296.8980407714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675971285905,293.0138244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.7344055175781,285.3500061035156,292.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973947890102,5.5594324699370645e-09,0.0009973893174901,-0.0136172110214829,0.0,0.0,0.0,-0.0075688655488193,60.0,-5.009525775909424,-0.0,-6.782557449014348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.353860514238475e-05,296.6352844238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850065544014797e-05,296.562255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.275224925251678e-05,296.5108947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850065544014797e-05,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0004672447103075,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7276306152344,285.3500061035156,292.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966429788619,5.4715312280961825e-09,0.0009966375073418,-0.0133869303390383,0.0,0.0,0.0,-0.007525288965553,60.0,-5.002764701843262,-0.0,-6.77233771284591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.353860514238475e-05,296.6352844238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850065544014797e-05,296.562255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.275224925251678e-05,296.5108947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850065544014797e-05,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0004672447103075,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7276306152344,285.3500061035156,292.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966429788619,5.4715312280961825e-09,0.0009966375073418,-0.0133869303390383,0.0,0.0,0.0,-0.007525288965553,60.0,-5.002764701843262,-0.0,-6.77233771284591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.350883919978514e-05,296.6349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846931061474606e-05,296.5643005371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,7.272909715538844e-05,296.5096130371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846931061474606e-05,296.8979187011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004670959897339,293.0101928710937,294.1499938964844,285.3500061035156,285.3500061035156,285.72430419921875,285.3500061035156,292.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963258635252,5.434442673646345e-09,0.0009963203920051,-0.0132897663861513,0.0,0.0,0.0,-0.0075069023296236,60.0,-4.999711036682129,-0.0,-6.76802756061079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.348464664071798e-05,296.6346740722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.84438374871388e-05,296.5664367675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,7.271028152899817e-05,296.5083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.84438374871388e-05,296.8978881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,0.0004669751797337,293.00897216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.72100830078125,285.3500061035156,292.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960680035874,5.4043067798659195e-09,0.0009960626484826,-0.0132108181715011,0.0,0.0,0.0,-0.007491962518543,60.0,-4.996906757354736,-0.0,-6.7645267165517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345145372208208e-05,296.6340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.840888378676028e-05,296.57086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.268446643138304e-05,296.50567626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.840888378676028e-05,296.8978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004668093752115,293.00653076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7144775390625,285.3500061035156,292.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957143338397,5.362954080823101e-09,0.0009957089787349,-0.013102482073009,0.0,0.0,0.0,-0.0074714617803692,60.0,-4.991992950439453,-0.0,-6.759724158200697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345145372208208e-05,296.6340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.840888378676028e-05,296.57086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.268446643138304e-05,296.50567626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.840888378676028e-05,296.8978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004668093752115,293.00653076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7144775390625,285.3500061035156,292.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957143338397,5.362954080823101e-09,0.0009957089787349,-0.013102482073009,0.0,0.0,0.0,-0.0074714617803692,60.0,-4.991992950439453,-0.0,-6.759724158200697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.344019053969532e-05,296.63330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839701669989154e-05,296.5755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.267569890245795e-05,296.5030212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839701669989154e-05,296.89776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667530884034,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7080383300781,285.3500061035156,292.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955941932275,5.348916420899741e-09,0.0009955888381227,-0.0130657060071825,0.0,0.0,0.0,-0.0074645024724304,60.0,-4.988230705261231,-0.0,-6.758094173164865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.344019053969532e-05,296.63330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839701669989154e-05,296.5755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.267569890245795e-05,296.5030212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839701669989154e-05,296.89776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667530884034,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7080383300781,285.3500061035156,292.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955941932275,5.348916420899741e-09,0.0009955888381227,-0.0130657060071825,0.0,0.0,0.0,-0.0074645024724304,60.0,-4.988230705261231,-0.0,-6.758094173164865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.345268335891888e-05,296.632568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841017163125798e-05,296.5805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.26854195818305e-05,296.5003662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841017163125798e-05,296.897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668154870159,293.0015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7017517089844,285.3500061035156,292.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957272559404,5.364482191794195e-09,0.0009957219008356,-0.0131064858287572,0.0,0.0,0.0,-0.0074722189456224,60.0,-4.985692024230957,-0.0,-6.759901793884637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.345268335891888e-05,296.632568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841017163125798e-05,296.5805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.26854195818305e-05,296.5003662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841017163125798e-05,296.897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668154870159,293.0015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7017517089844,285.3500061035156,292.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957272559404,5.364482191794195e-09,0.0009957219008356,-0.0131064858287572,0.0,0.0,0.0,-0.0074722189456224,60.0,-4.985692024230957,-0.0,-6.759901793884637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.348873572889715e-05,296.6317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.84481448540464e-05,296.585693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271346112247556e-05,296.4977722167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.84481448540464e-05,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669956106226,292.9991149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.695556640625,285.3500061035156,292.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961114265024,5.409403147638159e-09,0.0009961059549823,-0.0132241696119308,0.0,0.0,0.0,-0.007494487799704,60.0,-4.984466075897217,-0.0,-6.765118598650588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.348873572889715e-05,296.6317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.84481448540464e-05,296.585693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271346112247556e-05,296.4977722167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.84481448540464e-05,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669956106226,292.9991149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.695556640625,285.3500061035156,292.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961114265024,5.409403147638159e-09,0.0009961059549823,-0.0132241696119308,0.0,0.0,0.0,-0.007494487799704,60.0,-4.984466075897217,-0.0,-6.765118598650588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.351490734843536e-05,296.6313781738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847570618148892e-05,296.58837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,7.273381925188005e-05,296.4964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847570618148892e-05,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0004671263450291,292.99786376953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6925048828125,285.3500061035156,292.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963901247829,5.442011286049819e-09,0.0009963847696781,-0.0133095951750874,0.0,0.0,0.0,-0.0075106527656316,60.0,-4.984299182891846,-0.0,-6.768907212517662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.354716894449666e-05,296.6309509277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.850967762758955e-05,296.59112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.275891402969137e-05,296.4952392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.850967762758955e-05,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004672874929383,292.99658203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6894836425781,285.3500061035156,292.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967338992282,5.482206244522558e-09,0.0009967284277081,-0.013414897955954,0.0,0.0,0.0,-0.0075305788777768,60.0,-4.984431743621826,-0.0,-6.773578320462549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362826676806436e-05,296.6300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859507554210722e-05,296.5967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282198930624872e-05,296.4927673339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859507554210722e-05,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676925891544,292.9940795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6835021972656,285.3500061035156,292.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975979337468,5.5832423129231765e-09,0.0009975923458114,-0.0136795872822403,0.0,0.0,0.0,-0.0075806668028235,60.0,-4.985594749450684,-0.0,-6.785327855141078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362826676806436e-05,296.6300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859507554210722e-05,296.5967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282198930624872e-05,296.4927673339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859507554210722e-05,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676925891544,292.9940795898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6835021972656,285.3500061035156,292.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975979337468,5.5832423129231765e-09,0.0009975923458114,-0.0136795872822403,0.0,0.0,0.0,-0.0075806668028235,60.0,-4.985594749450684,-0.0,-6.785327855141078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.37294607865624e-05,296.6291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.870163921732455e-05,296.6025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,7.290069333976135e-05,296.4903869628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.870163921732455e-05,296.8977355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681980644818,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6776428222656,285.3500061035156,292.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986760560423,5.709320127778028e-09,0.0009986703516915,-0.0140098761767148,0.0,0.0,0.0,-0.0076431687921285,60.0,-4.987888336181641,-0.0,-6.80000269426273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.37294607865624e-05,296.6291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,9.870163921732455e-05,296.6025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,7.290069333976135e-05,296.4903869628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.870163921732455e-05,296.8977355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681980644818,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6776428222656,285.3500061035156,292.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986760560423,5.709320127778028e-09,0.0009986703516915,-0.0140098761767148,0.0,0.0,0.0,-0.0076431687921285,60.0,-4.987888336181641,-0.0,-6.80000269426273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384789882460608e-05,296.6281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882635640678929e-05,296.60845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299280696315691e-05,296.4881286621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882635640678929e-05,296.8977966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0004687896871473,292.9889831542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6718444824219,285.3500061035156,292.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999378817155,5.8568740968212304e-09,0.0009999320609495,-0.0143964206799864,0.0,0.0,0.0,-0.0077163171954452,60.0,-4.991173267364502,-0.0,-6.81719853901086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384789882460608e-05,296.6281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882635640678929e-05,296.60845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299280696315691e-05,296.4881286621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882635640678929e-05,296.8977966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0004687896871473,292.9889831542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6718444824219,285.3500061035156,292.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999378817155,5.8568740968212304e-09,0.0009999320609495,-0.0143964206799864,0.0,0.0,0.0,-0.0077163171954452,60.0,-4.991173267364502,-0.0,-6.81719853901086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043766850606e-05,296.62713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.6145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.8978576660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004694517410825,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6661682128906,285.3500061035156,292.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.022001119987408e-09,0.0010013440623879,-0.0148289948701858,0.0,0.0,0.0,-0.0077981776557862,60.0,-4.995298862457275,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043766850606e-05,296.62713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.6145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.8978576660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004694517410825,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6661682128906,285.3500061035156,292.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.022001119987408e-09,0.0010013440623879,-0.0148289948701858,0.0,0.0,0.0,-0.0077981776557862,60.0,-4.995298862457275,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.405082528246568e-05,296.6266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.904005128191784e-05,296.6176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.315064431168139e-05,296.48492431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.904005128191784e-05,296.8979187011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0004698033735621,292.985107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6633605957031,285.3500061035156,292.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021000634878,6.1097047421299075e-09,0.0010020940098911,-0.0150587428361177,0.0,0.0,0.0,-0.0078416559845209,60.0,-4.99761962890625,-0.0,-6.846713063168863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.412344661541284e-05,296.6260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.911652159644292e-05,296.6207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,7.320712029468268e-05,296.4839172363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,9.911652159644292e-05,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0004701660946011,292.9837951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.6605834960937,285.3500061035156,292.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200175484138981e-09,0.0010028675897046,-0.0152957383543252,0.0,0.0,0.0,-0.0078865066170692,60.0,-5.00007438659668,-0.0,-6.857289491790652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.427382610738276e-05,296.6250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.9274875537958e-05,296.6268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,7.33240885892883e-05,296.48193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.981201171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6550598144531,285.3500061035156,292.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387532724971834e-09,0.0010044696973636,-0.015786524862051,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005316257476807,-0.0,-6.87921826170168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.427382610738276e-05,296.6250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,9.9274875537958e-05,296.6268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,7.33240885892883e-05,296.48193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.981201171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6550598144531,285.3500061035156,292.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387532724971834e-09,0.0010044696973636,-0.015786524862051,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005316257476807,-0.0,-6.87921826170168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.442811278859152e-05,296.6239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.943734767148273e-05,296.6310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.344408368226141e-05,296.4800109863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.943734767148273e-05,296.8981628417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0004716879629995,292.97857666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6496276855469,285.3500061035156,292.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061200009658,6.579754519009384e-09,0.0010061133652925,-0.0162900444120168,0.0,0.0,0.0,-0.0080746803432703,60.0,-5.010870456695557,-0.0,-6.901753835109048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.442811278859152e-05,296.6239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.943734767148273e-05,296.6310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.344408368226141e-05,296.4800109863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.943734767148273e-05,296.8981628417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0004716879629995,292.97857666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6496276855469,285.3500061035156,292.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061200009658,6.579754519009384e-09,0.0010061133652925,-0.0162900444120168,0.0,0.0,0.0,-0.0080746803432703,60.0,-5.010870456695557,-0.0,-6.901753835109048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.458321437705308e-05,296.62286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.960068564396352e-05,296.6328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,7.356472633546218e-05,296.47808837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.960068564396352e-05,296.8981018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.9759216308594,294.1499938964844,285.3500061035156,285.3500061035156,285.644287109375,285.3500061035156,292.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.773001715032478e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016571998596191,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.458321437705308e-05,296.62286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.960068564396352e-05,296.6328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,7.356472633546218e-05,296.47808837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.960068564396352e-05,296.8981018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.9759216308594,294.1499938964844,285.3500061035156,285.3500061035156,285.644287109375,285.3500061035156,292.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.773001715032478e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016571998596191,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.473632235312834e-05,296.6217346191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619063127786e-05,296.63336181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,7.368380465777591e-05,296.4761657714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619063127786e-05,296.8978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0004732275265268,292.9732666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6390380859375,285.3500061035156,292.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963751353339376e-09,0.0010093969758599,-0.0172958765178918,0.0,0.0,0.0,-0.0082650436088442,60.0,-5.022243022918701,-0.0,-6.946881114799909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528015136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.473632235312834e-05,296.6217346191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619063127786e-05,296.63336181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,7.368380465777591e-05,296.4761657714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,9.97619063127786e-05,296.8978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0004732275265268,292.9732666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6390380859375,285.3500061035156,292.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963751353339376e-09,0.0010093969758599,-0.0172958765178918,0.0,0.0,0.0,-0.0082650436088442,60.0,-5.022243022918701,-0.0,-6.946881114799909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.481109736952932e-05,296.6211242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984064672607929e-05,296.63330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,7.374196138698608e-05,296.4752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984064672607929e-05,296.89764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0004736010450869,292.971923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.636474609375,285.3500061035156,292.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102007072418,7.056915496406191e-09,0.0010101936059072,-0.0175398997962474,0.0,0.0,0.0,-0.0083112297579646,60.0,-5.025012493133545,-0.0,-6.95785260518278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.48846573010087e-05,296.6205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.99181138467975e-05,296.6331787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,7.379917951766402e-05,296.4742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.99181138467975e-05,296.8973999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0004739685100503,292.9705810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.6338806152344,285.3500061035156,292.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109845316037,7.148564407088997e-09,0.0010109773138538,-0.0177799519151449,0.0,0.0,0.0,-0.0083566643297672,60.0,-5.02772855758667,-0.0,-6.968652854766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
