time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,9.502579632680864e-05,296.6192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0001000667398329,296.6325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,7.39089518901892e-05,296.4723205566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667398329,296.8968200683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746735212393,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6288146972656,285.3500061035156,292.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124882683157,7.324408191067276e-09,0.0010124809341505,-0.0182405244559049,0.0,0.0,0.0,-0.0084438370540738,60.0,-5.032903671264648,-0.0,-6.989399992107792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,9.502579632680864e-05,296.6192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0001000667398329,296.6325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,7.39089518901892e-05,296.4723205566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667398329,296.8968200683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746735212393,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6288146972656,285.3500061035156,292.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124882683157,7.324408191067276e-09,0.0010124809341505,-0.0182405244559049,0.0,0.0,0.0,-0.0084438370540738,60.0,-5.032903671264648,-0.0,-6.989399992107792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,9.515779674984516e-05,296.61798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001002057470032,296.6317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,7.401162292808294e-05,296.47039794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001002057470032,296.8961486816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6238098144531,285.3500061035156,292.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.48887174495394e-09,0.0010138873476535,-0.0186712779104709,0.0,0.0,0.0,-0.0085253687575459,60.0,-5.037656784057617,-0.0,-7.008831914845359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,9.515779674984516e-05,296.61798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001002057470032,296.6317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,7.401162292808294e-05,296.47039794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001002057470032,296.8961486816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6238098144531,285.3500061035156,292.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.48887174495394e-09,0.0010138873476535,-0.0186712779104709,0.0,0.0,0.0,-0.0085253687575459,60.0,-5.037656784057617,-0.0,-7.008831914845359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,9.527834481559694e-05,296.6166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001003326833597,296.6308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,7.410538091789931e-05,296.468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001003326833597,296.8953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759350558742,292.9624328613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6189270019531,285.3500061035156,292.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151792084798,7.639056498476293e-09,0.0010151715250685,-0.0190646257251501,0.0,0.0,0.0,-0.008599822409451,60.0,-5.041835784912109,-0.0,-7.026600457038512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,9.527834481559694e-05,296.6166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001003326833597,296.6308288574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,7.410538091789931e-05,296.468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001003326833597,296.8953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759350558742,292.9624328613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6189270019531,285.3500061035156,292.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151792084798,7.639056498476293e-09,0.0010151715250685,-0.0190646257251501,0.0,0.0,0.0,-0.008599822409451,60.0,-5.041835784912109,-0.0,-7.026600457038512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.53871349338442e-05,296.6153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.0001004472505883,296.6297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.418999302899465e-05,296.4667053222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.0001004472505883,296.8945617675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0004764784825965,292.9596862792969,294.1499938964844,285.3500061035156,285.3500061035156,285.61407470703125,285.3500061035156,292.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163384722545,7.774601407106731e-09,0.001016330672428,-0.0194196216762065,0.0,0.0,0.0,-0.008667018264532,60.0,-5.045455932617188,-0.0,-7.042655880695747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.53871349338442e-05,296.6153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.0001004472505883,296.6297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.418999302899465e-05,296.4667053222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.0001004472505883,296.8945617675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0004764784825965,292.9596862792969,294.1499938964844,285.3500061035156,285.3500061035156,285.61407470703125,285.3500061035156,292.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163384722545,7.774601407106731e-09,0.001016330672428,-0.0194196216762065,0.0,0.0,0.0,-0.008667018264532,60.0,-5.045455932617188,-0.0,-7.042655880695747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,9.543638589093462e-05,296.6146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001004991136142,296.62921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,7.422830094583333e-05,296.4658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001004991136142,296.8941345214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0004767245263792,292.95831298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6116943359375,285.3500061035156,292.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168632725253,7.835963877766972e-09,0.0010168553562834,-0.0195803306996822,0.0,0.0,0.0,-0.0086974380537867,60.0,-5.04697322845459,-0.0,-7.049930417224459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.64373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,9.548248635837808e-05,296.614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0001005476588034,296.628662109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,7.426415686495602e-05,296.4649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0001005476588034,296.8937072753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0004769547958858,292.9569091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6093444824219,285.3500061035156,292.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173544287681,7.893399711633721e-09,0.0010173465125262,-0.0197307541966438,0.0,0.0,0.0,-0.0087259113788604,60.0,-5.048336505889893,-0.0,-7.056743100974927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.55643117777072e-05,296.6126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338206934,296.6275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.432779966620728e-05,296.4633178710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338206934,296.892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.0004773635300807,292.9541320800781,294.1499938964844,285.3500061035156,285.3500061035156,285.60467529296875,285.3500061035156,292.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182262631133,7.99534394246848e-09,0.0010182183468714,-0.0199977383017539,0.0,0.0,0.0,-0.0087764495983719,60.0,-5.05054235458374,-0.0,-7.068842933222187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.55643117777072e-05,296.6126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338206934,296.6275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.432779966620728e-05,296.4633178710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338206934,296.892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.0004773635300807,292.9541320800781,294.1499938964844,285.3500061035156,285.3500061035156,285.60467529296875,285.3500061035156,292.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182262631133,7.99534394246848e-09,0.0010182183468714,-0.0199977383017539,0.0,0.0,0.0,-0.0087764495983719,60.0,-5.05054235458374,-0.0,-7.068842933222187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,9.563247294863686e-05,296.61138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001007055980153,296.62646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,7.438081229338422e-05,296.46173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001007055980153,296.8919372558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0004777039866894,292.95135498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.60009765625,285.3500061035156,292.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080266233889688e-09,0.0010189445456489,-0.0202201418578624,0.0,0.0,0.0,-0.0088185500353574,60.0,-5.052008628845215,-0.0,-7.078929797899036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,9.563247294863686e-05,296.61138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001007055980153,296.62646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,7.438081229338422e-05,296.46173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001007055980153,296.8919372558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0004777039866894,292.95135498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.60009765625,285.3500061035156,292.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080266233889688e-09,0.0010189445456489,-0.0202201418578624,0.0,0.0,0.0,-0.0088185500353574,60.0,-5.052008628845215,-0.0,-7.078929797899036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,9.569904796080664e-05,296.6101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007757091429,296.6253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,7.443259528372437e-05,296.460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007757091429,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,0.0004780365852639,292.94854736328125,294.1499938964844,285.3500061035156,285.3490600585937,285.5956115722656,285.3500061035156,292.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019661896862,8.163216769219162e-09,0.0010196537477895,-0.0204373765736818,0.0,0.0,0.0,-0.008859671652317,60.0,-5.053060054779053,-0.0,-7.088789999443179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,9.569904796080664e-05,296.6101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007757091429,296.6253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,7.443259528372437e-05,296.460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007757091429,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,0.0004780365852639,292.94854736328125,294.1499938964844,285.3500061035156,285.3490600585937,285.5956115722656,285.3500061035156,292.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019661896862,8.163216769219162e-09,0.0010196537477895,-0.0204373765736818,0.0,0.0,0.0,-0.008859671652317,60.0,-5.053060054779053,-0.0,-7.088789999443179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.637939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,9.577544551575556e-05,296.60888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0001008561594062,296.6242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,7.449201075360179e-05,296.4585876464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0001008561594062,296.89019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,0.0004784181946888,292.9457092285156,294.1499938964844,285.3500061035156,285.3463439941406,285.5911865234375,285.3500061035156,292.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204758727923,8.258397521387906e-09,0.0010204676073044,-0.0206866394728422,0.0,0.0,0.0,-0.0089068561792373,60.0,-5.054352760314941,-0.0,-7.100112497937516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,9.577544551575556e-05,296.60888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0001008561594062,296.6242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,7.449201075360179e-05,296.4585876464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0001008561594062,296.89019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,0.0004784181946888,292.9457092285156,294.1499938964844,285.3500061035156,285.3463439941406,285.5911865234375,285.3500061035156,292.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204758727923,8.258397521387906e-09,0.0010204676073044,-0.0206866394728422,0.0,0.0,0.0,-0.0089068561792373,60.0,-5.054352760314941,-0.0,-7.100112497937516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,9.581771882949396e-05,296.6082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001009006664389,296.6237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,7.452489080606028e-05,296.45770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001009006664389,296.8897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0004786293429788,292.9443054199219,294.1499938964844,285.3500061035156,285.3443298339844,285.5889892578125,285.3500061035156,292.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209262836724,8.311062060784025e-09,0.0010209179017692,-0.0208245571702718,0.0,0.0,0.0,-0.0089329648762941,60.0,-5.055171012878418,-0.0,-7.106380905952393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,9.586260421201588e-05,296.607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001009479383355,296.6231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,7.455980812665075e-05,296.456787109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001009479383355,296.8893127441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0004788535588886,292.94287109375,294.1499938964844,285.3500061035156,285.3419189453125,285.5868225097656,285.3500061035156,292.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366990655872542e-09,0.0010213961359113,-0.0209710206836462,0.0,0.0,0.0,-0.0089606903493404,60.0,-5.056116104125977,-0.0,-7.113040823014671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6352233886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,9.59605022217147e-05,296.6064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.000101051031379,296.6220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,7.463594374712557e-05,296.45477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.000101051031379,296.888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0004793425614479,292.9400329589844,294.1499938964844,285.3500061035156,285.3359375,285.5825500488281,285.3500061035156,292.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224474826827,8.488957981001022e-09,0.0010224391007795,-0.0212904214859008,0.0,0.0,0.0,-0.0090211546048522,60.0,-5.0584211349487305,-0.0,-7.12757568521738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,9.59605022217147e-05,296.6064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.000101051031379,296.6220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,7.463594374712557e-05,296.45477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.000101051031379,296.888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0004793425614479,292.9400329589844,294.1499938964844,285.3500061035156,285.3359375,285.5825500488281,285.3500061035156,292.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224474826827,8.488957981001022e-09,0.0010224391007795,-0.0212904214859008,0.0,0.0,0.0,-0.0090211546048522,60.0,-5.0584211349487305,-0.0,-7.12757568521738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.63385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,9.60674515226856e-05,296.6051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0001011636486509,296.62091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,7.471912977052853e-05,296.4525146484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0001011636486509,296.88751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0004798768204636,292.9371643066406,294.1499938964844,285.3500061035156,285.3284912109375,285.578369140625,285.3500061035156,292.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235870722681,8.622206948416533e-09,0.0010235784575343,-0.021639360114932,0.0,0.0,0.0,-0.0090872123837471,60.0,-5.061214923858643,-0.0,-7.143472657844542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,9.60674515226856e-05,296.6051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0001011636486509,296.62091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,7.471912977052853e-05,296.4525146484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0001011636486509,296.88751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0004798768204636,292.9371643066406,294.1499938964844,285.3500061035156,285.3284912109375,285.578369140625,285.3500061035156,292.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235870722681,8.622206948416533e-09,0.0010235784575343,-0.021639360114932,0.0,0.0,0.0,-0.0090872123837471,60.0,-5.061214923858643,-0.0,-7.143472657844542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324768066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,9.618310286896305e-05,296.6039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001012854409054,296.6197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,7.480908243451267e-05,296.4500732421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001012854409054,296.88653564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.0004804545314982,292.9342956542969,294.1499938964844,285.3500061035156,285.3196716308594,285.57421875,285.3500061035156,292.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248193284496,8.766303238871842e-09,0.0010248105973005,-0.0220166929066181,0.0,0.0,0.0,-0.0091586466878652,60.0,-5.064464092254639,-0.0,-7.160682713447386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324768066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,9.618310286896305e-05,296.6039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001012854409054,296.6197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,7.480908243451267e-05,296.4500732421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001012854409054,296.88653564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.0004804545314982,292.9342956542969,294.1499938964844,285.3500061035156,285.3196716308594,285.57421875,285.3500061035156,292.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248193284496,8.766303238871842e-09,0.0010248105973005,-0.0220166929066181,0.0,0.0,0.0,-0.0091586466878652,60.0,-5.064464092254639,-0.0,-7.160682713447386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,9.630490239942446e-05,296.6026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001014136942103,296.6184997558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,7.490380812669173e-05,296.4474182128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001014136942103,296.88555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0004810629179701,292.931396484375,294.1499938964844,285.3500061035156,285.30963134765625,285.5701599121094,285.3500061035156,292.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117010042,8.918046745520769e-09,0.0010261080460622,-0.0224140416830778,0.0,0.0,0.0,-0.0092338724061846,60.0,-5.068110466003418,-0.0,-7.178828553833227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,9.630490239942446e-05,296.6026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001014136942103,296.6184997558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,7.490380812669173e-05,296.4474182128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0001014136942103,296.88555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0004810629179701,292.931396484375,294.1499938964844,285.3500061035156,285.30963134765625,285.5701599121094,285.3500061035156,292.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117010042,8.918046745520769e-09,0.0010261080460622,-0.0224140416830778,0.0,0.0,0.0,-0.0092338724061846,60.0,-5.068110466003418,-0.0,-7.178828553833227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,9.63679631240666e-05,296.60205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001014801018754,296.6178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,7.495285535696894e-05,296.4460144042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001014801018754,296.8850402832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0004813779087271,292.929931640625,294.1499938964844,285.3500061035156,285.3041687011719,285.56817626953125,285.3500061035156,292.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267888428643,8.996614120349022e-09,0.0010267798788845,-0.0226197708398103,0.0,0.0,0.0,-0.0092728212475776,60.0,-5.070057392120361,-0.0,-7.188233297483748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,9.643193334341048e-05,296.6014099121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.000101547469967,296.61724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,7.500261563109234e-05,296.444580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.000101547469967,296.8845520019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0004816974687855,292.9284973144531,294.1499938964844,285.3500061035156,285.2984313964844,285.5661926269531,285.3500061035156,292.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076317475376072e-09,0.0010274613741785,-0.0228284709155559,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.072061061859131,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,9.656161273596808e-05,296.60015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.0001016840251395,296.6159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,7.510347495554015e-05,296.44158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001016840251395,296.88348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.00048234523274,292.9255676269531,294.1499938964844,285.3500061035156,285.2862243652344,285.562255859375,285.3500061035156,292.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.23788778806056e-09,0.0010288429912179,-0.0232515279203653,0.0,0.0,0.0,-0.0093924310058355,60.0,-5.076194286346436,-0.0,-7.217151676286448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,9.656161273596808e-05,296.60015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.0001016840251395,296.6159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,7.510347495554015e-05,296.44158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001016840251395,296.88348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.00048234523274,292.9255676269531,294.1499938964844,285.3500061035156,285.2862243652344,285.562255859375,285.3500061035156,292.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.23788778806056e-09,0.0010288429912179,-0.0232515279203653,0.0,0.0,0.0,-0.0093924310058355,60.0,-5.076194286346436,-0.0,-7.217151676286448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,9.669172141002492e-05,296.5989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0001018210386973,296.6147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,7.520467624999583e-05,296.4385070800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0001018210386973,296.88238525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,0.0004829951794818,292.9226379394531,294.1499938964844,285.3500061035156,285.2731018066406,285.55841064453125,285.3500061035156,292.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.399996336867389e-09,0.0010302291484549,-0.0236759837716817,0.0,0.0,0.0,-0.0094727948307991,60.0,-5.080404758453369,-0.0,-7.236614152361653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,9.669172141002492e-05,296.5989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0001018210386973,296.6147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,7.520467624999583e-05,296.4385070800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0001018210386973,296.88238525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,0.0004829951794818,292.9226379394531,294.1499938964844,285.3500061035156,285.2731018066406,285.55841064453125,285.3500061035156,292.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.399996336867389e-09,0.0010302291484549,-0.0236759837716817,0.0,0.0,0.0,-0.0094727948307991,60.0,-5.080404758453369,-0.0,-7.236614152361653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,9.681956726126371e-05,296.59771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0001019556657411,296.61346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,7.530410948675126e-05,296.4353942871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001019556657411,296.8812866210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0004836337757296,292.919677734375,294.1499938964844,285.3500061035156,285.2591857910156,285.5545959472656,285.3500061035156,292.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559276925585893e-09,0.001031591091305,-0.0240930207073688,0.0,0.0,0.0,-0.0095517570152878,60.0,-5.084563732147217,-0.0,-7.255762568547652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,9.681956726126371e-05,296.59771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0001019556657411,296.61346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,7.530410948675126e-05,296.4353942871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001019556657411,296.8812866210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0004836337757296,292.919677734375,294.1499938964844,285.3500061035156,285.2591857910156,285.5545959472656,285.3500061035156,292.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559276925585893e-09,0.001031591091305,-0.0240930207073688,0.0,0.0,0.0,-0.0095517570152878,60.0,-5.084563732147217,-0.0,-7.255762568547652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,9.694237087387592e-05,296.5965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0001020849886117,296.6122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,7.539962098235264e-05,296.4322204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0001020849886117,296.88018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,0.000484247226268,292.9167175292969,294.1499938964844,285.3500061035156,285.2445678710937,285.5508728027344,285.3500061035156,292.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329091455787,9.712284310126051e-09,0.001032899483107,-0.0244936216622591,0.0,0.0,0.0,-0.0096276095137,60.0,-5.088517665863037,-0.0,-7.274181257344027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,9.694237087387592e-05,296.5965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0001020849886117,296.6122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,7.539962098235264e-05,296.4322204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0001020849886117,296.88018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,0.000484247226268,292.9167175292969,294.1499938964844,285.3500061035156,285.2445678710937,285.5508728027344,285.3500061035156,292.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329091455787,9.712284310126051e-09,0.001032899483107,-0.0244936216622591,0.0,0.0,0.0,-0.0096276095137,60.0,-5.088517665863037,-0.0,-7.274181257344027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236267089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,9.700103692011908e-05,296.5959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001021467614918,296.61163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,7.544524851255119e-05,296.4306640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001021467614918,296.8796081542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.000484540243633,292.91522216796875,294.1499938964844,285.3500061035156,285.2370300292969,285.5490417480469,285.3500061035156,292.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785371624104757e-09,0.0010335244005545,-0.0246849749237298,0.0,0.0,0.0,-0.0096638416871428,60.0,-5.090377330780029,-0.0,-7.2829870134683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,9.705714910523966e-05,296.5954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,0.0001022058495436,296.6110534667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,7.548888970632106e-05,296.4291076660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,0.0001022058495436,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0004848205426242,292.9137268066406,294.1499938964844,285.3500061035156,285.2293701171875,285.5472106933594,285.3500061035156,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341320885345,9.855282812054613e-09,0.0010341221932321,-0.024868007749319,0.0,0.0,0.0,-0.0096984999254345,60.0,-5.092127799987793,-0.0,-7.291415471399888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,9.716006024973468e-05,296.5943908691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001023142249323,296.60992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,7.556893251603469e-05,296.4260559082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001023142249323,296.8779602050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0004853346035815,292.9107360839844,294.1499938964844,285.3500061035156,285.2137145996094,285.5436096191406,285.3500061035156,292.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352287208661,9.9835038014362e-09,0.0010352187091484,-0.0252036955207586,0.0,0.0,0.0,-0.0097620645537972,60.0,-5.095230579376221,-0.0,-7.306886118385594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
