time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,9.716006024973468e-05,296.5943908691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001023142249323,296.60992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,7.556893251603469e-05,296.4260559082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001023142249323,296.8779602050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0004853346035815,292.9107360839844,294.1499938964844,285.3500061035156,285.2137145996094,285.5436096191406,285.3500061035156,292.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352287208661,9.9835038014362e-09,0.0010352187091484,-0.0252036955207586,0.0,0.0,0.0,-0.0097620645537972,60.0,-5.095230579376221,-0.0,-7.306886118385594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,9.725022391648964e-05,296.59344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001024091689032,296.60888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,7.563905819552019e-05,296.4231262207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001024091689032,296.8768920898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004857849853578,292.90771484375,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,285.3500061035156,292.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361893801018,1.0095837055246193e-08,0.0010361792519688,-0.0254977811127901,0.0,0.0,0.0,-0.0098177529871463,60.0,-5.097701072692871,-0.0,-7.32045393192493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,9.725022391648964e-05,296.59344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001024091689032,296.60888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,7.563905819552019e-05,296.4231262207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001024091689032,296.8768920898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004857849853578,292.90771484375,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,285.3500061035156,292.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361893801018,1.0095837055246193e-08,0.0010361792519688,-0.0254977811127901,0.0,0.0,0.0,-0.0098177529871463,60.0,-5.097701072692871,-0.0,-7.32045393192493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,9.732272883411496e-05,296.5926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024855155264,296.60797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,7.569545414298773e-05,296.4203491210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024855155264,296.8758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0004861471825279,292.9046936035156,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,285.3500061035156,292.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369619121775,1.0186174570492312e-08,0.0010369517840445,-0.0257342793047428,0.0,0.0,0.0,-0.0098625374957919,60.0,-5.099363803863525,-0.0,-7.331373552688093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,9.732272883411496e-05,296.5926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024855155264,296.60797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,7.569545414298773e-05,296.4203491210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024855155264,296.8758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0004861471825279,292.9046936035156,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,285.3500061035156,292.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369619121775,1.0186174570492312e-08,0.0010369517840445,-0.0257342793047428,0.0,0.0,0.0,-0.0098625374957919,60.0,-5.099363803863525,-0.0,-7.331373552688093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.73760470515117e-05,296.5919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001025416713673,296.607177734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.573692710138857e-05,296.4178161621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025416713673,296.8748779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004864135407842,292.90167236328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,285.3500061035156,292.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375301353633,1.0252609428107462e-08,0.001037519890815,-0.0259081982076168,0.0,0.0,0.0,-0.0098954727873206,60.0,-5.100028038024902,-0.0,-7.339409080486804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.73760470515117e-05,296.5919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001025416713673,296.607177734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.573692710138857e-05,296.4178161621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025416713673,296.8748779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004864135407842,292.90167236328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,285.3500061035156,292.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375301353633,1.0252609428107462e-08,0.001037519890815,-0.0259081982076168,0.0,0.0,0.0,-0.0098954727873206,60.0,-5.100028038024902,-0.0,-7.339409080486804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,9.73946589510888e-05,296.5916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001025612655212,296.6068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,7.575139898108318e-05,296.4166564941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025612655212,296.8743896484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0004865064693149,292.900146484375,294.1499938964844,285.3500061035156,285.1567687988281,285.531494140625,285.3500061035156,292.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377283906564,1.0275793549396894e-08,0.001037718146108,-0.0259688887745142,0.0,0.0,0.0,-0.0099069662392139,60.0,-5.099964618682861,-0.0,-7.342214303207585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,9.74077920545824e-05,296.59136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001025750971166,296.6065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.57616144255735e-05,296.4155578613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025750971166,296.8739624023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0004865720984525,292.89862060546875,294.1499938964844,285.3500061035156,285.1485595703125,285.52984619140625,285.3500061035156,292.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378684382885,1.0292160013136709e-08,0.0010378581937402,-0.0260117352008819,0.0,0.0,0.0,-0.0099150799214839,60.0,-5.099632263183594,-0.0,-7.344195296354884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.741685789776966e-05,296.5909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.000102584643173,296.6060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.576867210445926e-05,296.41357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.000102584643173,296.8731384277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0004866173840127,292.89556884765625,294.1499938964844,285.3500061035156,285.1322021484375,285.52655029296875,285.3500061035156,292.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379650630056,1.0303456754456874e-08,0.0010379548184573,-0.0260413065552711,0.0,0.0,0.0,-0.0099206799641251,60.0,-5.0981125831604,-0.0,-7.345562380578485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.741685789776966e-05,296.5909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.000102584643173,296.6060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.576867210445926e-05,296.41357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.000102584643173,296.8731384277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0004866173840127,292.89556884765625,294.1499938964844,285.3500061035156,285.1322021484375,285.52655029296875,285.3500061035156,292.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379650630056,1.0303456754456874e-08,0.0010379548184573,-0.0260413065552711,0.0,0.0,0.0,-0.0099206799641251,60.0,-5.0981125831604,-0.0,-7.345562380578485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.740239329403266e-05,296.5907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025694145937,296.605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,7.575741619803011e-05,296.41192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025694145937,296.8724060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004865451192017,292.8925170898437,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,285.3500061035156,292.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378110455349,1.028543117342906e-08,0.0010378008009865,-0.0259941183030605,0.0,0.0,0.0,-0.0099117448553442,60.0,-5.095433235168457,-0.0,-7.343380303836966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.740239329403266e-05,296.5907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025694145937,296.605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,7.575741619803011e-05,296.41192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025694145937,296.8724060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004865451192017,292.8925170898437,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,285.3500061035156,292.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378110455349,1.028543117342906e-08,0.0010378008009865,-0.0259941183030605,0.0,0.0,0.0,-0.0099117448553442,60.0,-5.095433235168457,-0.0,-7.343380303836966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,9.736140054883435e-05,296.59063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001025262463372,296.6055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.572553295176476e-05,296.41064453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001025262463372,296.871826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863403737545,292.8894348144531,294.1499938964844,285.3500061035156,285.1001892089844,285.5201416015625,285.3500061035156,292.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373743716627,1.0234356473404205e-08,0.0010373641271144,-0.0258604139089584,0.0,0.0,0.0,-0.0098864249885082,60.0,-5.091323852539063,-0.0,-7.33720071366406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,9.736140054883435e-05,296.59063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001025262463372,296.6055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.572553295176476e-05,296.41064453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001025262463372,296.871826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863403737545,292.8894348144531,294.1499938964844,285.3500061035156,285.1001892089844,285.5201416015625,285.3500061035156,292.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373743716627,1.0234356473404205e-08,0.0010373641271144,-0.0258604139089584,0.0,0.0,0.0,-0.0098864249885082,60.0,-5.091323852539063,-0.0,-7.33720071366406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.729582234285772e-05,296.5907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024571829475,296.6056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,7.567452848888934e-05,296.4096984863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024571829475,296.871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.000486012751935,292.8863525390625,294.1499938964844,285.3500061035156,285.08477783203125,285.5170288085937,285.3500061035156,292.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152644058791792e-08,0.0010366655187681,-0.025646498426795,0.0,0.0,0.0,-0.0098459171131253,60.0,-5.085998058319092,-0.0,-7.327319195837846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.729582234285772e-05,296.5907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024571829475,296.6056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,7.567452848888934e-05,296.4096984863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024571829475,296.871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.000486012751935,292.8863525390625,294.1499938964844,285.3500061035156,285.08477783203125,285.5170288085937,285.3500061035156,292.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152644058791792e-08,0.0010366655187681,-0.025646498426795,0.0,0.0,0.0,-0.0098459171131253,60.0,-5.085998058319092,-0.0,-7.327319195837846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,9.725173003971575e-05,296.59088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.000102410755062,296.605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,7.564023690065369e-05,296.4093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.000102410755062,296.8711242675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0004857925232499,292.88482666015625,294.1499938964844,285.3500061035156,285.0772705078125,285.5154724121094,285.3500061035156,292.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362059110775,1.0097711999890182e-08,0.0010361958993598,-0.0255026891827583,0.0,0.0,0.0,-0.0098186852410435,60.0,-5.082788944244385,-0.0,-7.320679884514902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,9.720084926811978e-05,296.5910339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001023571749101,296.6058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,7.560066296719015e-05,296.4091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001023571749101,296.8709716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0004855383594986,292.8832702636719,294.1499938964844,285.3500061035156,285.0699157714844,285.5139465332031,285.3500061035156,292.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356638813391,1.0034318265184083e-08,0.0010356538696214,-0.0253367256373167,0.0,0.0,0.0,-0.0097872586920857,60.0,-5.0792236328125,-0.0,-7.31302165490888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,9.707629214972258e-05,296.5915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001022260112222,296.6063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,7.55037835915573e-05,296.4090881347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001022260112222,296.8707580566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0004849161778111,292.88018798828125,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343367466703,9.879128626266722e-09,0.0010343269677832,-0.0249304361641407,0.0,0.0,0.0,-0.0097103249281644,60.0,-5.070936679840088,-0.0,-7.294291037851508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,9.707629214972258e-05,296.5915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001022260112222,296.6063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,7.55037835915573e-05,296.4090881347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001022260112222,296.8707580566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0004849161778111,292.88018798828125,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343367466703,9.879128626266722e-09,0.0010343269677832,-0.0249304361641407,0.0,0.0,0.0,-0.0097103249281644,60.0,-5.070936679840088,-0.0,-7.294291037851508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,9.69219472608529e-05,296.5922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.000102063480881,296.60699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,7.538373756688088e-05,296.409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.000102063480881,296.87066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0004841452173423,292.8771057128906,294.1499938964844,285.3500061035156,285.0422058105469,285.5080261230469,285.3500061035156,292.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326923802495,9.686830004795866e-09,0.0010326827177777,-0.0244269762188196,0.0,0.0,0.0,-0.0096149947494268,60.0,-5.061172008514404,-0.0,-7.271115265439222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,9.69219472608529e-05,296.5922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.000102063480881,296.60699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,7.538373756688088e-05,296.409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.000102063480881,296.87066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0004841452173423,292.8771057128906,294.1499938964844,285.3500061035156,285.0422058105469,285.5080261230469,285.3500061035156,292.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326923802495,9.686830004795866e-09,0.0010326827177777,-0.0244269762188196,0.0,0.0,0.0,-0.0096149947494268,60.0,-5.061172008514404,-0.0,-7.271115265439222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.673905151430516e-05,296.5931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.000101870879007,296.6078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,7.524148531956598e-05,296.4102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.000101870879007,296.8707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.0004832315898966,292.8740234375,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307437041774,9.458949179474985e-09,0.0010307342745363,-0.0238303374499082,0.0,0.0,0.0,-0.0095020253211259,60.0,-5.049844741821289,-0.0,-7.243698263437184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.673905151430516e-05,296.5931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.000101870879007,296.6078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,7.524148531956598e-05,296.4102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.000101870879007,296.8707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.0004832315898966,292.8740234375,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307437041774,9.458949179474985e-09,0.0010307342745363,-0.0238303374499082,0.0,0.0,0.0,-0.0095020253211259,60.0,-5.049844741821289,-0.0,-7.243698263437184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,9.652626613387838e-05,296.59423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001016468086163,296.6090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.507598638767377e-05,296.41168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001016468086163,296.8710021972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0004821686889044,292.87091064453125,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,285.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284766322001,9.193839467513952e-09,0.0010284674353897,-0.0231361929327249,0.0,0.0,0.0,-0.0093705998733639,60.0,-5.036864757537842,-0.0,-7.211868080503336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,9.652626613387838e-05,296.59423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001016468086163,296.6090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.507598638767377e-05,296.41168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001016468086163,296.8710021972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0004821686889044,292.87091064453125,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,285.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284766322001,9.193839467513952e-09,0.0010284674353897,-0.0231361929327249,0.0,0.0,0.0,-0.0093705998733639,60.0,-5.036864757537842,-0.0,-7.211868080503336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,9.64121936704032e-05,296.5948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.000101526689832,296.6097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,7.498726336052641e-05,296.4125671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.000101526689832,296.8711853027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0004815988941118,292.8693542480469,294.1499938964844,285.3500061035156,285.0126342773437,285.5009460449219,285.3500061035156,292.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272612562403,9.051716709507218e-09,0.0010272521758452,-0.0227640531957149,0.0,0.0,0.0,-0.0093001434579491,60.0,-5.029966831207275,-0.0,-7.194832818413488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,9.62903504841961e-05,296.5955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0001013983783195,296.6104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,7.489249401260167e-05,296.4136047363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0001013983783195,296.87139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0004809902457054,292.8678283691406,294.1499938964844,285.3500061035156,285.0075378417969,285.49957275390625,285.3500061035156,292.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259629925712,8.899904813119974e-09,0.0010259541450068,-0.0223665349185466,0.0,0.0,0.0,-0.009224884212017,60.0,-5.022696018218994,-0.0,-7.17665784577548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,9.603145736036822e-05,296.5971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001011257481877,296.6120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,7.469113188562915e-05,296.416015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001011257481877,296.8719787597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0004796970169991,292.8647155761719,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,285.3500061035156,292.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232046479359,8.577346832794321e-09,0.0010231960332021,-0.0215218849480152,0.0,0.0,0.0,-0.0090649789199233,60.0,-5.0073347091674805,-0.0,-7.138118718330588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,9.603145736036822e-05,296.5971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001011257481877,296.6120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,7.469113188562915e-05,296.416015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001011257481877,296.8719787597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0004796970169991,292.8647155761719,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,285.3500061035156,292.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232046479359,8.577346832794321e-09,0.0010231960332021,-0.0215218849480152,0.0,0.0,0.0,-0.0090649789199233,60.0,-5.0073347091674805,-0.0,-7.138118718330588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,9.575435251463205e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0001008339459076,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,7.44756034691818e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0001008339459076,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0004783128097187,292.86163330078125,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,285.3500061035156,292.4605407714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202521225437,8.232098558380585e-09,0.0010202438570559,-0.0206177663058042,0.0,0.0,0.0,-0.0088938251137733,60.0,-4.990820407867432,-0.0,-7.09698326772923e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,9.575435251463205e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0001008339459076,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,7.44756034691818e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0001008339459076,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0004783128097187,292.86163330078125,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,285.3500061035156,292.4605407714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202521225437,8.232098558380585e-09,0.0010202438570559,-0.0206177663058042,0.0,0.0,0.0,-0.0088938251137733,60.0,-4.990820407867432,-0.0,-7.09698326772923e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5571594238281,291.1499938964844,285.3500061035156,284.9869079589844,292.52215576171875,294.3412780761719,292.4327697753906,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396876454353,0.0,0.0,0.0,10.191246032714844,60.0,84.79489135742188,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.6318142414093018,0.050000000745058,0.0452347584068775,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.6318142414093018,0.050000000745058,0.0476343780755996,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.6318142414093018,0.050000000745058,0.0351825915277004,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.6318142414093018,0.050000000745058,0.0476343780755996,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.6318142414093018,0.050000000745058,0.225956991314888,292.4825439453125,291.1499938964844,285.3500061035156,284.98388671875,293.5567932128906,296.7264709472656,292.5422668457031,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819826483726501,0.0900557488203048,0.3919268846511841,-0.0473860576748847,0.0,0.0,0.0,12.532807350158691,60.0,274.4316101074219,-0.0,16.67717170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6724853515625,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.6459350585937,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.746803283691406,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6724853515625,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.6459350585937,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.746803283691406,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5833740234375,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5238952636719,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.3549041748047,-0.0,26.323341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.532654345035553,0.050000000745058,0.2295171618461609,292.4752197265625,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.4306030273437,1.0,0.1565126627683639,1.0,1.0,0.9336507320404052,1.0,-0.4895799160003662,0.2129641324281692,0.2766157984733581,0.0727970823645591,0.0,0.0,0.0,27.23661231994629,60.0,-203.39259338378903,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3354187011719,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070373535156,1.0,0.1693437546491623,1.0,1.0,0.8992327451705933,1.0,-0.4921247363090515,0.2150002568960189,0.2771244645118713,0.0740410685539245,0.0,0.0,0.0,33.62129592895508,60.0,-184.8703155517578,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
