time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105262398719788,1.0,-0.488721489906311,0.2944090366363525,0.1943124532699585,0.1445282548666,0.0,0.0,0.0,24.99817657470703,25.0,8.23508071899414,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.2876281738281,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047435760498047,1.0,-0.4887204766273498,0.2975083291530609,0.1912121474742889,0.1478173285722732,0.0,0.0,0.0,24.998050689697266,25.0,5.144892692565918,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.2876281738281,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047435760498047,1.0,-0.4887204766273498,0.2975083291530609,0.1912121474742889,0.1478173285722732,0.0,0.0,0.0,24.998050689697266,25.0,5.144892692565918,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111267089844,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018522143363953,1.0,-0.4887199699878692,0.2990827858448028,0.1896371841430664,0.1494865715503692,0.0,0.0,0.0,24.99799346923828,25.0,3.625622034072876,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988074004650116,1.0,-0.4887194633483886,0.3007539510726928,0.1879655122756958,0.1512516438961029,0.0,0.0,0.0,24.997922897338867,25.0,1.9463722705841064,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933245480060577,1.0,-0.488718569278717,0.3038173615932464,0.1849011778831482,0.1544818580150604,0.0,0.0,0.0,24.997806549072266,25.0,-1.5540417432785034,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927177429199219,1.0,-0.4887184500694275,0.3041598200798034,0.1845586448907852,0.1548425108194351,0.0,0.0,0.0,24.99779319763184,25.0,-1.941687822341919,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239501953125,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866281151771545,1.0,-0.4887174665927887,0.3076329827308655,0.181084468960762,0.1584950089454651,0.0,0.0,0.0,24.9976749420166,25.0,-5.749697208404541,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239501953125,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866281151771545,1.0,-0.4887174665927887,0.3076329827308655,0.181084468960762,0.1584950089454651,0.0,0.0,0.0,24.9976749420166,25.0,-5.749697208404541,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6846008300781,286.4705810546875,291.24713134765625,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807539880275726,1.0,-0.4887165129184723,0.3110454678535461,0.1776710450649261,0.1620767712593078,0.0,0.0,0.0,24.997577667236328,25.0,-9.113536834716797,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806640744209289,1.0,-0.4887165129184723,0.3110981285572052,0.1776183992624282,0.1621319204568863,0.0,0.0,0.0,24.99757575988769,25.0,-9.16164493560791,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747000336647033,1.0,-0.4887155890464782,0.3146186769008636,0.1740969121456146,0.1658146232366562,0.0,0.0,0.0,24.99748420715332,25.0,-12.324073791503906,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747000336647033,1.0,-0.4887155890464782,0.3146186769008636,0.1740969121456146,0.1658146232366562,0.0,0.0,0.0,24.99748420715332,25.0,-12.324073791503906,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717180430889129,1.0,-0.4887151420116424,0.3163993954658508,0.1723157614469528,0.1676723062992096,0.0,0.0,0.0,24.99744033813477,25.0,-13.892492294311523,-0.0,27.43182182312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.469029426574707,1.0,-0.488714724779129,0.3180258274078369,0.1706888973712921,0.16937355697155,0.0,0.0,0.0,24.997425079345703,25.0,-15.090415954589844,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648256003856659,1.0,-0.4887140989303589,0.3205714225769043,0.1681426763534546,0.1720300018787384,0.0,0.0,0.0,24.99740219116211,25.0,-16.08388328552246,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636521935462951,1.0,-0.4887139499187469,0.3212862312793731,0.1674277037382125,0.172774389386177,0.0,0.0,0.0,24.99739646911621,25.0,-16.348133087158203,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.8888854980469,286.63897705078125,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.460770845413208,1.0,-0.4887135326862335,0.3230489194393158,0.1656646281480789,0.174607053399086,0.0,0.0,0.0,24.99737930297852,25.0,-17.056310653686523,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.6266174316406,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582749605178833,1.0,-0.4887132048606872,0.3245840668678283,0.1641291230916977,0.1761998236179351,0.0,0.0,0.0,24.997364044189453,25.0,-17.740049362182617,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.143002912402153,0.2291104793548584,291.2255554199219,291.1499938964844,287.9654235839844,286.702392578125,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538527429103851,1.0,-0.4887125790119171,0.3273356854915619,0.1613768935203552,0.1790666133165359,0.0,0.0,0.0,24.997413635253903,25.0,-17.493776321411133,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433526039123535,0.050000000745058,0.0458608828485012,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433526039123535,0.050000000745058,0.0482937172055244,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433526039123535,0.050000000745058,0.0356695726513862,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433526039123535,0.050000000745058,0.0482937172055244,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5459631085395813,0.1431560069322586,0.2317461967468261,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1508102864027023,1.0,1.0,0.4537850618362427,1.0,-0.4917869567871094,0.3295080065727234,0.162278950214386,0.1797709614038467,0.0,0.0,0.0,24.8748836517334,43.0,-17.488067626953125,-0.0,27.59138298034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0476555302739143,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0351982116699218,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0476555302739143,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361754059791564,0.1474825590848922,0.5657199025154114,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.65020751953125,291.2505187988281,1.0,0.1681686490774154,1.0,1.0,0.4492951929569244,1.0,-0.8897891044616699,0.5846834778785706,0.3051056265830993,0.3553515374660492,0.0,0.0,0.0,12.389650344848633,46.0,39.10478210449219,-0.0,58.811065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0476555302739143,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0351982116699218,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884070038795471,0.050000000745058,0.0476555302739143,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361754059791564,0.1474825590848922,0.5657199025154114,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.65020751953125,291.2505187988281,1.0,0.1681686490774154,1.0,1.0,0.4492951929569244,1.0,-0.8897891044616699,0.5846834778785706,0.3051056265830993,0.3553515374660492,0.0,0.0,0.0,12.389650344848633,46.0,39.10478210449219,-0.0,58.811065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854077577590942,0.050000000745058,0.0452599935233593,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854077577590942,0.050000000745058,0.0476609542965889,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854077577590942,0.050000000745058,0.035202220082283,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854077577590942,0.050000000745058,0.0476609542965889,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9567905068397522,0.1490378975868225,0.6072040796279907,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6337280273437,291.2657165527344,1.0,0.1759243309497833,1.0,1.0,0.4470502436161041,1.0,-0.9396193623542786,0.6180205941200256,0.3215987384319305,0.3794968426227569,0.0,0.0,0.0,13.094008445739746,46.0,39.107547760009766,-0.0,68.0939712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827850937843323,0.050000000745058,0.0452646054327487,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827850937843323,0.050000000745058,0.0476658083498477,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827850937843323,0.050000000745058,0.0352058038115501,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827850937843323,0.050000000745058,0.0476658083498477,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9746045470237732,0.1505178809165954,0.6485828757286072,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3427429199219,297.6208801269531,291.2786560058594,1.0,0.1838733702898025,1.0,1.0,0.4462096691131592,1.0,-0.9893032312393188,0.6497905254364014,0.3395126760005951,0.4019876420497894,0.0,0.0,0.0,13.806437492370604,34.0,40.041141510009766,-0.0,78.27772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9689314365386964,0.1442842930555343,0.1289322078227996,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800989508628845,0.1424501538276672,0.0476708635687828,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800989508628845,0.050000000745058,0.0352095365524292,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800989508628845,0.050000000745058,0.0476708635687828,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498404264450072,0.1537816822528839,0.6083904504776001,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,291.375,297.62890625,291.3085327148437,1.0,0.1917270869016647,1.0,1.0,0.4448953866958618,1.0,-1.041517972946167,0.6835127472877502,0.3580051958560943,0.4261216223239898,0.0,0.0,0.0,14.587456703186035,34.0,48.58699417114258,-0.0,90.06362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.969814121723175,0.1433793008327484,0.1296585947275161,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.845142662525177,0.1440232992172241,0.0923641324043273,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794220209121704,0.050000000745058,0.0352105125784873,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794220209121704,0.050000000745058,0.0476721823215484,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.92617005109787,0.1549843698740005,0.5711850523948669,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807067871094,297.62762451171875,291.3160705566406,1.0,0.193246304988861,1.0,1.0,0.4445284903049469,1.0,-1.0513819456100464,0.6900348663330078,0.3613471090793609,0.430810809135437,0.0,0.0,0.0,14.747461318969728,54.0,48.05731964111328,-0.0,92.43538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9622396230697632,0.1418913304805755,0.1283872723579406,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9625121355056764,0.1446411460638046,0.1353093832731247,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6761986017227173,0.137847363948822,0.0352153033018112,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655291557312012,0.14118492603302,0.0692960023880004,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9076054096221924,0.158630222082138,0.5489839911460876,291.32928466796875,290.45001220703125,288.1310119628906,286.84014892578125,291.3995666503906,297.62060546875,291.33355712890625,1.0,0.2020025849342346,1.0,1.0,0.4436276853084564,1.0,-1.1006858348846436,0.7215190529823303,0.3791668117046356,0.4526300132274627,0.0,0.0,0.0,15.551262855529783,54.0,48.075340270996094,-0.0,104.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.9541396498680116,0.1418232321739196,0.1277047991752624,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.9612804055213928,0.145360842347145,0.1373429596424102,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.9179186820983888,0.1392678320407867,0.0897496342658996,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.9413749575614928,0.1422902345657348,0.1296947449445724,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9144113063812256,0.1624712198972702,0.5706620812416077,291.3470458984375,289.95001220703125,288.1499938964844,286.8559875488281,291.4252624511719,297.6177673339844,291.3531494140625,1.0,0.2116626650094986,1.0,1.0,0.442847341299057,1.0,-1.1441408395767212,0.7474318742752075,0.3967090547084808,0.4798818230628967,0.0,0.0,0.0,16.544357299804688,74.0,53.07958221435547,-0.0,129.84603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9432910680770874,0.1429438591003418,0.1284231841564178,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9537569880485536,0.1474503725767135,0.1393214464187622,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.932687282562256,0.1383361220359802,0.0969884991645813,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9436012506484984,0.1429344117641449,0.1353533416986465,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9183704257011414,0.1699941605329513,0.5985915660858154,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,291.2146301269531,297.6344909667969,291.31573486328125,1.0,0.2385180294513702,1.0,1.0,0.4146456122398376,1.0,-1.3189009428024292,0.8975452184677124,0.4213557541370392,0.5859383344650269,0.0,0.0,0.0,19.46833229064941,94.0,-55.16615676879883,-0.0,174.0358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9432910680770874,0.1429438591003418,0.1284231841564178,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9537569880485536,0.1474503725767135,0.1393214464187622,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.932687282562256,0.1383361220359802,0.0969884991645813,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9436012506484984,0.1429344117641449,0.1353533416986465,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9183704257011414,0.1699941605329513,0.5985915660858154,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,291.2146301269531,297.6344909667969,291.31573486328125,1.0,0.2385180294513702,1.0,1.0,0.4146456122398376,1.0,-1.3189009428024292,0.8975452184677124,0.4213557541370392,0.5859383344650269,0.0,0.0,0.0,19.46833229064941,94.0,-55.16615676879883,-0.0,174.0358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9338774681091307,0.1447334289550781,0.1300327032804489,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9464390873908995,0.1501769423484802,0.1418062895536422,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9203702807426452,0.1392956972122192,0.0974183157086372,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9336955547332764,0.1447431892156601,0.1368619352579116,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9868962168693542,0.173555314540863,0.7640138268470764,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.61065673828125,291.1663818359375,1.0,0.2729050517082214,1.0,1.0,0.3864438831806183,1.0,-1.5243903398513794,1.075237274169922,0.4491530358791351,0.7217817902565002,0.0,0.0,0.0,23.58896446228028,112.0,-173.67257690429688,-0.0,262.5591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9338774681091307,0.1447334289550781,0.1300327032804489,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9464390873908995,0.1501769423484802,0.1418062895536422,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9203702807426452,0.1392956972122192,0.0974183157086372,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9336955547332764,0.1447431892156601,0.1368619352579116,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9868962168693542,0.173555314540863,0.7640138268470764,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.61065673828125,291.1663818359375,1.0,0.2729050517082214,1.0,1.0,0.3864438831806183,1.0,-1.5243903398513794,1.075237274169922,0.4491530358791351,0.7217817902565002,0.0,0.0,0.0,23.58896446228028,112.0,-173.67257690429688,-0.0,262.5591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8115842342376709,0.1452685296535492,0.1310535073280334,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.8216521143913269,0.1514192074537277,0.1434669494628906,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8012434840202332,0.1398196369409561,0.0981228947639465,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.811911940574646,0.1456574648618698,0.1381770521402359,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8591704964637756,0.1740351170301437,0.7835649847984314,291.0892944335937,288.95001220703125,288.20733642578125,286.9010314941406,290.84136962890625,297.58612060546875,291.0727844238281,1.0,0.2895429730415344,1.0,1.0,0.3723430335521698,1.0,-1.5535027980804443,1.119243860244751,0.4342590272426605,0.7610266804695129,0.0,0.0,0.0,34.409908294677734,112.0,-222.4524078369141,-0.0,304.13116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.7459883689880371,0.1455401480197906,0.1318689733743667,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.7565269470214844,0.1525367796421051,0.1450601518154144,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.737315833568573,0.1402441561222076,0.0988069474697113,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.7470471262931824,0.1465020775794983,0.1394866555929184,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.7918868064880371,0.1744934171438217,0.7880061864852905,290.956787109375,288.45001220703125,288.2091369628906,286.9013671875,290.5530700683594,297.5626525878906,290.9283447265625,1.0,0.3050611019134521,1.0,1.0,0.3440190255641937,1.0,-1.564121127128601,1.1760591268539429,0.3880619406700134,0.8155228495597839,0.0,0.0,0.0,46.71332550048828,100.0,-331.6734313964844,-0.0,341.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986182332038879,0.1452025026082992,0.1324155777692794,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123749852180481,0.1542031913995742,0.1474368870258331,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903873682022095,0.140566736459732,0.0996153652667999,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7021112442016602,0.1477316170930862,0.1414172053337097,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7412861585617065,0.1750165820121765,0.7939414381980896,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,297.5165405273437,290.48663330078125,1.0,0.3230059742927551,1.0,1.0,0.2873709797859192,1.0,-1.5780514478683472,1.285086154937744,0.292965292930603,0.9214205741882324,0.0,0.0,0.0,62.38559722900391,88.0,-548.5819702148438,-0.0,391.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
