time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986182332038879,0.1452025026082992,0.1324155777692794,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123749852180481,0.1542031913995742,0.1474368870258331,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903873682022095,0.140566736459732,0.0996153652667999,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7021112442016602,0.1477316170930862,0.1414172053337097,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7412861585617065,0.1750165820121765,0.7939414381980896,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,297.5165405273437,290.48663330078125,1.0,0.3230059742927551,1.0,1.0,0.2873709797859192,1.0,-1.5780514478683472,1.285086154937744,0.292965292930603,0.9214205741882324,0.0,0.0,0.0,62.38559722900391,88.0,-548.5819702148438,-0.0,391.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776695847511292,0.1438200175762176,0.131688043475151,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6947525143623352,0.1550170630216598,0.1487212777137756,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711135506629944,0.1400668025016784,0.0996418446302414,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840346455574036,0.1482235044240951,0.142370268702507,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7234659790992737,0.1747272163629531,0.7950857877731323,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4197998046875,297.4682006835937,290.0032653808594,1.0,0.3313525915145874,1.0,1.0,0.230722963809967,1.0,-1.5812761783599854,1.374510645866394,0.2067655175924301,1.009912133216858,0.0,0.0,0.0,70.356689453125,76.0,-640.3302612304688,-0.0,414.4834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776695847511292,0.1438200175762176,0.131688043475151,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6947525143623352,0.1550170630216598,0.1487212777137756,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711135506629944,0.1400668025016784,0.0996418446302414,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840346455574036,0.1482235044240951,0.142370268702507,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7234659790992737,0.1747272163629531,0.7950857877731323,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4197998046875,297.4682006835937,290.0032653808594,1.0,0.3313525915145874,1.0,1.0,0.230722963809967,1.0,-1.5812761783599854,1.374510645866394,0.2067655175924301,1.009912133216858,0.0,0.0,0.0,70.356689453125,76.0,-640.3302612304688,-0.0,414.4834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.6692529320716858,0.1417008191347122,0.1300339251756668,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.6896182894706726,0.1550153493881225,0.1490171700716018,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642052531242371,0.1387901604175567,0.098962977528572,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.6786436438560486,0.1480301767587661,0.142449751496315,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.7172502875328064,0.1736030876636505,0.7914793491363525,289.539794921875,287.54998779296875,288.1624450683594,286.8516540527344,288.8812866210937,297.417724609375,289.5009155273437,1.0,0.3327415287494659,1.0,1.0,0.1570435911417007,1.0,-1.5746010541915894,1.455787181854248,0.1188138797879219,1.0922510623931885,0.0,0.0,0.0,72.74241638183594,64.0,-686.4890747070312,-0.0,417.3785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.6692529320716858,0.1417008191347122,0.1300339251756668,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.6896182894706726,0.1550153493881225,0.1490171700716018,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642052531242371,0.1387901604175567,0.098962977528572,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.6786436438560486,0.1480301767587661,0.142449751496315,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.7172502875328064,0.1736030876636505,0.7914793491363525,289.539794921875,287.54998779296875,288.1624450683594,286.8516540527344,288.8812866210937,297.417724609375,289.5009155273437,1.0,0.3327415287494659,1.0,1.0,0.1570435911417007,1.0,-1.5746010541915894,1.455787181854248,0.1188138797879219,1.0922510623931885,0.0,0.0,0.0,72.74241638183594,64.0,-686.4890747070312,-0.0,417.3785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527282714844,0.6675814986228943,0.13890440762043,0.1276536434888839,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.6912447214126587,0.1540470719337463,0.1483168751001358,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533996582031,0.6635934114456177,0.1366261094808578,0.0975887030363082,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95086669921875,0.6801204085350037,0.1470789611339569,0.1417111158370971,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94586181640625,0.717458188533783,0.171563908457756,0.7832767963409424,288.9384155273437,287.6499938964844,288.1277770996094,286.81793212890625,288.1806640625,297.3645935058594,288.89129638671875,1.0,0.3290931284427643,1.0,1.0,0.0833642035722732,1.0,-1.558525323867798,1.5512908697128296,0.0072343847714364,1.1906371116638184,0.0,0.0,0.0,71.2229995727539,52.0,-811.2233276367188,-0.0,404.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527282714844,0.6675814986228943,0.13890440762043,0.1276536434888839,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.6912447214126587,0.1540470719337463,0.1483168751001358,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533996582031,0.6635934114456177,0.1366261094808578,0.0975887030363082,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95086669921875,0.6801204085350037,0.1470789611339569,0.1417111158370971,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94586181640625,0.717458188533783,0.171563908457756,0.7832767963409424,288.9384155273437,287.6499938964844,288.1277770996094,286.81793212890625,288.1806640625,297.3645935058594,288.89129638671875,1.0,0.3290931284427643,1.0,1.0,0.0833642035722732,1.0,-1.558525323867798,1.5512908697128296,0.0072343847714364,1.1906371116638184,0.0,0.0,0.0,71.2229995727539,52.0,-811.2233276367188,-0.0,404.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6681209802627563,0.1372538208961486,0.1261646151542663,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.6934228539466858,0.1532024145126342,0.1475456357002258,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.6645625233650208,0.135256215929985,0.0966339111328125,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.6822603344917297,0.146257996559143,0.1409746557474136,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.7188997864723206,0.1701730340719223,0.7772273421287537,288.69696044921875,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.6678161621094,1.0,0.3257595598697662,1.0,1.0,0.0465245097875595,1.0,-1.5465210676193235,1.5461245775222778,0.0003964980714954,1.187912106513977,0.0,0.0,0.0,69.48390197753906,52.0,-696.5702514648438,-0.0,393.8245239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55010986328125,0.6699772477149963,0.1356789767742157,0.1246305629611015,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.696905791759491,0.1523446440696716,0.1466521173715591,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.6667957901954651,0.133922204375267,0.0956238061189651,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.6856188774108887,0.1453776508569717,0.1400797367095947,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.7214924097061157,0.1687296777963638,0.7704596519470215,288.5438232421875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3100280761719,288.5232238769531,1.0,0.3216111063957214,1.0,1.0,0.0372196063399314,1.0,-1.5331951379776,1.5330594778060913,0.0001356802385998,1.177554726600647,0.0,0.0,0.0,67.13402557373047,40.0,-551.220703125,-0.0,380.7070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793063282966614,0.1330132782459259,0.1218701973557472,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092858552932739,0.1508857458829879,0.1449519693851471,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766869425773621,0.1316344738006591,0.0937607064843177,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976215839385986,0.143810749053955,0.1382948607206344,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312769889831543,0.1659312546253204,0.7566708326339722,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114142119884491,1.0,1.0,0.0186098031699657,1.0,-1.5069056749343872,1.5068873167037964,1.835719376686029e-05,1.1566764116287231,0.0,0.0,0.0,60.739627838134766,28.0,-346.27166748046875,-0.0,350.90447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793063282966614,0.1330132782459259,0.1218701973557472,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092858552932739,0.1508857458829879,0.1449519693851471,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766869425773621,0.1316344738006591,0.0937607064843177,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976215839385986,0.143810749053955,0.1382948607206344,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312769889831543,0.1659312546253204,0.7566708326339722,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114142119884491,1.0,1.0,0.0186098031699657,1.0,-1.5069056749343872,1.5068873167037964,1.835719376686029e-05,1.1566764116287231,0.0,0.0,0.0,60.739627838134766,28.0,-346.27166748046875,-0.0,350.90447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973404884338379,0.1309035271406173,0.1195717602968216,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284247875213623,0.149846076965332,0.1435679644346237,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952711343765259,0.1298905313014984,0.0922259166836738,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174859046936035,0.1426311135292053,0.136783167719841,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485575675964355,0.1633160561323166,0.7432569861412048,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993206083774566,1.0,1.0,0.0,1.0,-1.4827224016189575,1.4827204942703247,1.9550391243683407e-06,1.1373382806777954,0.0,0.0,0.0,52.67846298217773,25.0,-230.578369140625,-0.0,318.8124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973404884338379,0.1309035271406173,0.1195717602968216,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284247875213623,0.149846076965332,0.1435679644346237,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952711343765259,0.1298905313014984,0.0922259166836738,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174859046936035,0.1426311135292053,0.136783167719841,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485575675964355,0.1633160561323166,0.7432569861412048,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993206083774566,1.0,1.0,0.0,1.0,-1.4827224016189575,1.4827204942703247,1.9550391243683407e-06,1.1373382806777954,0.0,0.0,0.0,52.67846298217773,25.0,-230.578369140625,-0.0,318.8124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164201140403748,0.129247099161148,0.1177489534020423,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483996152877808,0.1491798609495163,0.14260233938694,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151300311088562,0.1286268979310989,0.0910751596093177,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367942929267883,0.1418185532093048,0.1356797367334365,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678030133247375,0.1610583215951919,0.731507420539856,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891726493835449,1.0,1.0,0.0,1.0,-1.4625608921051023,1.4625591039657593,1.768452420947142e-06,1.1211495399475098,0.0,0.0,0.0,45.93025588989258,25.0,-166.99510192871094,-0.0,292.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164201140403748,0.129247099161148,0.1177489534020423,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483996152877808,0.1491798609495163,0.14260233938694,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151300311088562,0.1286268979310989,0.0910751596093177,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367942929267883,0.1418185532093048,0.1356797367334365,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678030133247375,0.1610583215951919,0.731507420539856,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891726493835449,1.0,1.0,0.0,1.0,-1.4625608921051023,1.4625591039657593,1.768452420947142e-06,1.1211495399475098,0.0,0.0,0.0,45.93025588989258,25.0,-166.99510192871094,-0.0,292.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319340705871582,0.1279373615980148,0.116324245929718,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673632502555847,0.1487973034381866,0.1419962048530578,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.731441855430603,0.1277752071619033,0.0902771428227424,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545729279518127,0.1412908881902694,0.1349357962608337,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855470180511475,0.1591605842113495,0.7217413783073425,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814238965511322,1.0,1.0,0.0,1.0,-1.4465456008911133,1.44654381275177,1.7329069805782638e-06,1.1082520484924316,0.0,0.0,0.0,41.01279830932617,25.0,-133.16439819335938,-0.0,273.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319340705871582,0.1279373615980148,0.116324245929718,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673632502555847,0.1487973034381866,0.1419962048530578,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.731441855430603,0.1277752071619033,0.0902771428227424,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545729279518127,0.1412908881902694,0.1349357962608337,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855470180511475,0.1591605842113495,0.7217413783073425,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814238965511322,1.0,1.0,0.0,1.0,-1.4465456008911133,1.44654381275177,1.7329069805782638e-06,1.1082520484924316,0.0,0.0,0.0,41.01279830932617,25.0,-133.16439819335938,-0.0,273.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389535307884216,0.1273939758539199,0.1157355830073356,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763381600379944,0.1486860513687133,0.1417952626943588,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388673424720764,0.1274655014276504,0.0899828299880027,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630130648612976,0.1411081999540329,0.1346669197082519,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936750650405884,0.1583259999752044,0.7174932956695557,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.278238445520401,1.0,1.0,0.0,1.0,-1.4398211240768433,1.4398194551467896,1.7181098428409314e-06,1.1028239727020264,0.0,0.0,0.0,39.06322479248047,25.0,-123.0523681640625,-0.0,265.9241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456381916999817,0.1269119083881378,0.1152159720659256,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848979830741882,0.1486162394285202,0.1416474878787994,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459728717803955,0.1272095292806625,0.0897395387291908,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711132764816284,0.1409677863121032,0.1344519704580307,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012701869010925,0.1575546711683273,0.7135980725288391,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754322290420532,1.0,1.0,0.0,1.0,-1.433793067932129,1.4337913990020752,1.70490739037632e-06,1.097949743270874,0.0,0.0,0.0,37.37767028808594,25.0,-115.93358612060548,-0.0,259.2809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579795122146606,0.1260934770107269,0.1143431589007377,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005042672157288,0.1485714763402938,0.1414759457111358,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591680288314819,0.1268058717250824,0.089359663426876,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860315442085266,0.1407842487096786,0.134148433804512,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144357800483704,0.1561621874570846,0.7066594362258911,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707571685314178,1.0,1.0,0.0,1.0,-1.4233882427215576,1.423386573791504,1.6822539237182357e-06,1.089514970779419,0.0,0.0,0.0,34.65070724487305,25.0,-107.59944152832033,-0.0,248.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579795122146606,0.1260934770107269,0.1143431589007377,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005042672157288,0.1485714763402938,0.1414759457111358,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591680288314819,0.1268058717250824,0.089359663426876,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860315442085266,0.1407842487096786,0.134148433804512,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144357800483704,0.1561621874570846,0.7066594362258911,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707571685314178,1.0,1.0,0.0,1.0,-1.4233882427215576,1.423386573791504,1.6822539237182357e-06,1.089514970779419,0.0,0.0,0.0,34.65070724487305,25.0,-107.59944152832033,-0.0,248.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687662243843079,0.125419482588768,0.1136371344327926,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136082291603088,0.1486163139343261,0.1414244771003723,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707675695419312,0.1264906674623489,0.0890711843967437,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989401817321777,0.1406933367252349,0.1339679211378097,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248088359832764,0.154936134815216,0.7006267309188843,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670755386352539,1.0,1.0,0.0,1.0,-1.414673089981079,1.4146714210510254,1.663405669205531e-06,1.0824230909347534,0.0,0.0,0.0,32.59480667114258,25.0,-103.82701873779295,-0.0,239.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687662243843079,0.125419482588768,0.1136371344327926,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136082291603088,0.1486163139343261,0.1414244771003723,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707675695419312,0.1264906674623489,0.0890711843967437,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989401817321777,0.1406933367252349,0.1339679211378097,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248088359832764,0.154936134815216,0.7006267309188843,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670755386352539,1.0,1.0,0.0,1.0,-1.414673089981079,1.4146714210510254,1.663405669205531e-06,1.0824230909347534,0.0,0.0,0.0,32.59480667114258,25.0,-103.82701873779295,-0.0,239.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778682708740234,0.1248467788100242,0.1130484640598297,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239938020706177,0.1487195193767547,0.1414535641670227,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806010842323303,0.1262251138687133,0.0888367667794227,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096824884414673,0.1406633853912353,0.1338705420494079,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331643342971802,0.1538418978452682,0.6953163146972656,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641483843326568,1.0,1.0,0.0,1.0,-1.4072275161743164,1.4072258472442627,1.6473899222546606e-06,1.0763403177261353,0.0,0.0,0.0,31.03681945800781,25.0,-102.10123443603516,-0.0,233.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778682708740234,0.1248467788100242,0.1130484640598297,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239938020706177,0.1487195193767547,0.1414535641670227,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806010842323303,0.1262251138687133,0.0888367667794227,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096824884414673,0.1406633853912353,0.1338705420494079,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331643342971802,0.1538418978452682,0.6953163146972656,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641483843326568,1.0,1.0,0.0,1.0,-1.4072275161743164,1.4072258472442627,1.6473899222546606e-06,1.0763403177261353,0.0,0.0,0.0,31.03681945800781,25.0,-102.10123443603516,-0.0,233.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852912545204163,0.1243569105863571,0.1125503107905387,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324447274208069,0.1488600671291351,0.1415365636348724,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886512875556946,0.125990018248558,0.0886367335915565,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180428147315979,0.1406730711460113,0.1338292956352234,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398057818412781,0.1528448015451431,0.6905457973480225,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617947459220886,1.0,1.0,0.0,1.0,-1.4007123708724976,1.4007107019424438,1.633438614589977e-06,1.0709969997406006,0.0,0.0,0.0,29.85327911376953,25.0,-100.97682189941406,-0.0,227.8695678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852912545204163,0.1243569105863571,0.1125503107905387,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324447274208069,0.1488600671291351,0.1415365636348724,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886512875556946,0.125990018248558,0.0886367335915565,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180428147315979,0.1406730711460113,0.1338292956352234,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398057818412781,0.1528448015451431,0.6905457973480225,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617947459220886,1.0,1.0,0.0,1.0,-1.4007123708724976,1.4007107019424438,1.633438614589977e-06,1.0709969997406006,0.0,0.0,0.0,29.85327911376953,25.0,-100.97682189941406,-0.0,227.8695678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884029746055603,0.1241370067000389,0.1123299747705459,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360620141029358,0.1489399075508117,0.1415924876928329,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920355200767517,0.1258809268474578,0.0885462611913681,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215054869651794,0.1406883001327514,0.13382388651371,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425333499908447,0.152374193072319,0.688316822052002,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607899308204651,1.0,1.0,0.0,1.0,-1.3977240324020386,1.3977223634719849,1.6270589640043909e-06,1.0685393810272217,0.0,0.0,0.0,29.37322807312012,25.0,-100.36858367919922,-0.0,225.5747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911504507064819,0.1239295676350593,0.1121241226792335,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393256068229675,0.1490243226289749,0.1416555196046829,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950348258018494,0.1257765442132949,0.0884609147906303,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245813250541687,0.1407086104154586,0.1338260918855667,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449044227600098,0.1519181877374649,0.6861697435379028,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598779201507568,1.0,1.0,0.0138661283999681,1.0,-1.394875168800354,1.3948673009872437,7.803239896020386e-06,1.0661866664886477,0.0,0.0,0.0,28.95353126525879,25.0,-99.6147232055664,-0.0,223.4856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956223487854004,0.12354676425457,0.1117487400770187,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844863772392273,0.1492042392492294,0.1417989134788513,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999609708786011,0.1255816668272018,0.0883043408393859,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297073245048523,0.140761986374855,0.1338493376970291,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.848640501499176,0.1510435789823532,0.682083249092102,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582921087741852,1.0,1.0,0.0415983833372592,1.0,-1.3895306587219238,1.3893804550170898,0.0001502832747064,1.0616332292556765,0.0,0.0,0.0,28.268346786499023,25.0,-97.18169403076172,-0.0,219.8293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956223487854004,0.12354676425457,0.1117487400770187,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844863772392273,0.1492042392492294,0.1417989134788513,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999609708786011,0.1255816668272018,0.0883043408393859,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297073245048523,0.140761986374855,0.1338493376970291,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.848640501499176,0.1510435789823532,0.682083249092102,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582921087741852,1.0,1.0,0.0415983833372592,1.0,-1.3895306587219238,1.3893804550170898,0.0001502832747064,1.0616332292556765,0.0,0.0,0.0,28.268346786499023,25.0,-97.18169403076172,-0.0,219.8293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989391088485718,0.1232042163610458,0.1114152818918228,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492699861526489,0.1493987143039703,0.1419617384672165,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036815524101257,0.1254079192876815,0.0881661251187324,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337044715881348,0.1408320218324661,0.1338940560817718,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512250185012817,0.150212675333023,0.6782268285751343,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569601535797119,1.0,1.0,0.0693306401371955,1.0,-1.3845840692520142,1.3828939199447632,0.0016901263734325,1.056006908416748,0.0,0.0,0.0,27.74470329284668,25.0,-89.953125,-0.0,216.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989391088485718,0.1232042163610458,0.1114152818918228,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492699861526489,0.1493987143039703,0.1419617384672165,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036815524101257,0.1254079192876815,0.0881661251187324,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337044715881348,0.1408320218324661,0.1338940560817718,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512250185012817,0.150212675333023,0.6782268285751343,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569601535797119,1.0,1.0,0.0693306401371955,1.0,-1.3845840692520142,1.3828939199447632,0.0016901263734325,1.056006908416748,0.0,0.0,0.0,27.74470329284668,25.0,-89.953125,-0.0,216.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013860583305359,0.1229440569877624,0.1111402288079261,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527820706367493,0.149643525481224,0.1421591788530349,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064793348312378,0.125292956829071,0.0880592539906501,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8368344902992249,0.1409528702497482,0.1339746713638305,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529080152511597,0.1494569331407547,0.6746490597724915,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1593017578125,287.3868713378906,1.0,0.2558234930038452,1.0,1.0,0.1183363944292068,1.0,-1.3801640272140503,1.3495489358901978,0.0306150969117879,1.0235326290130615,0.0,0.0,0.0,27.33710289001465,25.0,-5.810845375061035,-0.0,214.0759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013860583305359,0.1229440569877624,0.1111402288079261,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527820706367493,0.149643525481224,0.1421591788530349,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064793348312378,0.125292956829071,0.0880592539906501,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8368344902992249,0.1409528702497482,0.1339746713638305,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529080152511597,0.1494569331407547,0.6746490597724915,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1593017578125,287.3868713378906,1.0,0.2558234930038452,1.0,1.0,0.1183363944292068,1.0,-1.3801640272140503,1.3495489358901978,0.0306150969117879,1.0235326290130615,0.0,0.0,0.0,27.33710289001465,25.0,-5.810845375061035,-0.0,214.0759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057683706283569,0.1231523230671882,0.1111572384834289,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580466508865356,0.1502691060304641,0.1425985991954803,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109517693519592,0.1255588978528976,0.0881338194012641,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416169881820679,0.1414378434419632,0.1342874616384506,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563472032546997,0.1491124927997589,0.6723434329032898,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549090683460235,1.0,1.0,0.1673421412706375,1.0,-1.378406047821045,1.2768796682357788,0.1015263795852661,0.9513285160064696,0.0,0.0,0.0,26.849464416503903,25.0,247.03726196289065,-0.0,212.18556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
