time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057683706283569,0.1231523230671882,0.1111572384834289,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580466508865356,0.1502691060304641,0.1425985991954803,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109517693519592,0.1255588978528976,0.0881338194012641,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416169881820679,0.1414378434419632,0.1342874616384506,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563472032546997,0.1491124927997589,0.6723434329032898,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549090683460235,1.0,1.0,0.1673421412706375,1.0,-1.378406047821045,1.2768796682357788,0.1015263795852661,0.9513285160064696,0.0,0.0,0.0,26.849464416503903,25.0,247.03726196289065,-0.0,212.18556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.810559868812561,0.1235668733716011,0.1114224791526794,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.86330246925354,0.1508534550666809,0.143047884106636,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155862092971802,0.1259569823741912,0.0883376225829124,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464857339859009,0.1419393718242645,0.134662464261055,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.86068195104599,0.1492298394441604,0.6723501682281494,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,297.1653747558594,287.7261047363281,1.0,0.2545988857746124,1.0,1.0,0.191845029592514,1.0,-1.37996506690979,1.2569477558135986,0.1230173110961914,0.931084394454956,0.0,0.0,0.0,26.46004295349121,25.0,288.7372741699219,-0.0,211.82254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166479468345642,0.1241227313876152,0.1118390187621116,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8701533079147339,0.1515766829252243,0.1436451524496078,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215194940567017,0.1264875680208206,0.08864676207304,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8528687357902527,0.1425735503435135,0.1351786702871322,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666031956672668,0.149500235915184,0.6731204986572266,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.201171875,297.1700439453125,287.84832763671875,1.0,0.2544088661670685,1.0,1.0,0.2170746475458145,1.0,-1.3830962181091309,1.234286546707153,0.1488097012042999,0.9078174233436584,0.0,0.0,0.0,26.003915786743164,25.0,321.0673217773437,-0.0,211.8799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8321318626403809,0.1256417036056518,0.1130296513438224,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882213234901428,0.1534401625394821,0.1452207863330841,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368863463401794,0.1279420256614685,0.0895313322544097,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8698946237564087,0.1442389488220214,0.1365740746259689,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828085064888,0.1505007594823837,0.6766600608825684,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820983886719,288.1552124023437,1.0,0.2544169723987579,1.0,1.0,0.2675338983535766,1.0,-1.3933998346328735,1.181080341339111,0.2123195677995681,0.8526313900947571,0.0,0.0,0.0,24.971904754638672,25.0,417.0328674316406,-0.0,213.2069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8321318626403809,0.1256417036056518,0.1130296513438224,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882213234901428,0.1534401625394821,0.1452207863330841,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368863463401794,0.1279420256614685,0.0895313322544097,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8698946237564087,0.1442389488220214,0.1365740746259689,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828085064888,0.1505007594823837,0.6766600608825684,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820983886719,288.1552124023437,1.0,0.2544169723987579,1.0,1.0,0.2675338983535766,1.0,-1.3933998346328735,1.181080341339111,0.2123195677995681,0.8526313900947571,0.0,0.0,0.0,24.971904754638672,25.0,417.0328674316406,-0.0,213.2069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548539876937866,0.1278045773506164,0.1147579103708267,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150473475456238,0.1559563726186752,0.1473720520734787,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597176671028137,0.1300103962421417,0.090815782546997,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950673937797546,0.146524503827095,0.1385161727666854,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072660207748412,0.1522167772054672,0.6832008361816406,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328125,297.1982727050781,288.5553894042969,1.0,0.2550183236598968,1.0,1.0,0.3179931640625,1.0,-1.4097785949707031,1.1188247203826904,0.2909537851810455,0.787213921546936,0.0,0.0,0.0,23.749980926513672,25.0,537.0361328125,-0.0,216.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548539876937866,0.1278045773506164,0.1147579103708267,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150473475456238,0.1559563726186752,0.1473720520734787,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597176671028137,0.1300103962421417,0.090815782546997,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950673937797546,0.146524503827095,0.1385161727666854,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072660207748412,0.1522167772054672,0.6832008361816406,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328125,297.1982727050781,288.5553894042969,1.0,0.2550183236598968,1.0,1.0,0.3179931640625,1.0,-1.4097785949707031,1.1188247203826904,0.2909537851810455,0.787213921546936,0.0,0.0,0.0,23.749980926513672,25.0,537.0361328125,-0.0,216.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8912484049797058,0.1306709945201873,0.1171100437641143,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9586052894592284,0.1591912657022476,0.1501888036727905,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8961783051490784,0.1327507644891739,0.0925605669617652,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366286396980286,0.1494926810264587,0.1410896778106689,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9491971135139464,0.1547373384237289,0.6932476162910461,288.9384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187194824219,288.972900390625,1.0,0.2563340365886688,1.0,1.0,0.3505557477474212,1.0,-1.433224320411682,1.0810132026672363,0.3522111177444458,0.7447536587715149,0.0,0.0,0.0,22.28585433959961,25.0,560.1705322265625,-0.0,221.7798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8912484049797058,0.1306709945201873,0.1171100437641143,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9586052894592284,0.1591912657022476,0.1501888036727905,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8961783051490784,0.1327507644891739,0.0925605669617652,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366286396980286,0.1494926810264587,0.1410896778106689,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9491971135139464,0.1547373384237289,0.6932476162910461,288.9384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187194824219,288.972900390625,1.0,0.2563340365886688,1.0,1.0,0.3505557477474212,1.0,-1.433224320411682,1.0810132026672363,0.3522111177444458,0.7447536587715149,0.0,0.0,0.0,22.28585433959961,25.0,560.1705322265625,-0.0,221.7798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255184531211852,0.1340316981077194,0.1199793890118599,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9761327505111694,0.1632116436958313,0.146490067243576,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308714866638184,0.1359956413507461,0.0947088971734047,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713523983955384,0.1529848575592041,0.14422607421875,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.981060802936554,0.1579207926988601,0.7065877914428711,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3774108886719,1.0,0.2581635117530823,1.0,1.0,0.3831183612346649,1.0,-1.454345464706421,1.0394532680511477,0.4148921072483063,0.6991548538208008,0.0,0.0,0.0,21.460613250732425,43.0,563.6221313476562,-0.0,228.02618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255184531211852,0.1340316981077194,0.1199793890118599,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9761327505111694,0.1632116436958313,0.146490067243576,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308714866638184,0.1359956413507461,0.0947088971734047,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713523983955384,0.1529848575592041,0.14422607421875,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.981060802936554,0.1579207926988601,0.7065877914428711,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3774108886719,1.0,0.2581635117530823,1.0,1.0,0.3831183612346649,1.0,-1.454345464706421,1.0394532680511477,0.4148921072483063,0.6991548538208008,0.0,0.0,0.0,21.460613250732425,43.0,563.6221313476562,-0.0,228.02618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255328178405762,0.1358926892280578,0.1215960085391998,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.9804080724716188,0.1658014953136444,0.1506182700395584,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306682348251344,0.1378015130758285,0.0959273427724838,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9709957242012024,0.1549225151538849,0.1459970325231552,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803901314735411,0.1597469300031662,0.7144240736961365,289.54693603515625,289.6499938964844,287.01910400390625,285.77490234375,290.1329650878906,297.2569885253906,289.58184814453125,1.0,0.2621353268623352,1.0,1.0,0.3993996381759643,1.0,-1.474466323852539,1.0242935419082642,0.4501727521419525,0.6797261834144592,0.0,0.0,0.0,21.992000579833984,43.0,568.0425415039062,-0.0,237.3871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.8996105790138245,0.1378631144762039,0.1233739629387855,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.9677212238311768,0.1679805219173431,0.1583022773265838,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.9038310647010804,0.1397164762020111,0.0972712934017181,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.9447102546691896,0.1569751948118209,0.1479431539773941,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.9552363753318788,0.1617135107517242,0.7232115864753723,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993408203125,297.2695617675781,289.7646484375,1.0,0.2677755951881408,1.0,1.0,0.4017626941204071,1.0,-1.497357964515686,1.033026099205017,0.4643319249153137,0.6843343377113342,0.0,0.0,0.0,23.82653045654297,61.0,516.5241088867188,-0.0,252.0299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294708132743835,0.141769990324974,0.1271372735500335,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.883659303188324,0.1722384989261627,0.1625719517469406,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327416181564331,0.1435656994581222,0.1001438796520233,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640482425689697,0.1611275970935821,0.1521083265542984,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723095655441284,0.1657430082559585,0.7423496246337891,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.9902648925781,1.0,0.2826985120773315,1.0,1.0,0.4064887762069702,1.0,-1.541396975517273,1.0524028539657593,0.4889940917491913,0.6943438053131104,0.0,0.0,0.0,30.869239807128903,79.0,357.47613525390625,-0.0,289.1210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294708132743835,0.141769990324974,0.1271372735500335,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.883659303188324,0.1722384989261627,0.1625719517469406,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327416181564331,0.1435656994581222,0.1001438796520233,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640482425689697,0.1611275970935821,0.1521083265542984,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723095655441284,0.1657430082559585,0.7423496246337891,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.9902648925781,1.0,0.2826985120773315,1.0,1.0,0.4064887762069702,1.0,-1.541396975517273,1.0524028539657593,0.4889940917491913,0.6943438053131104,0.0,0.0,0.0,30.869239807128903,79.0,357.47613525390625,-0.0,289.1210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681800723075867,0.1454405784606933,0.1308634877204895,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194834589958191,0.1764693111181259,0.1669772416353225,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.7713679075241089,0.1472620666027069,0.1030453369021415,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019739389419556,0.1651619523763656,0.1563469171524047,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093703389167786,0.1696806848049163,0.7620043158531189,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607666015625,1.0,0.3010264635086059,1.0,1.0,0.4112148284912109,1.0,-1.5833271741867063,1.0700229406356812,0.5133042931556702,0.7034175395965576,0.0,0.0,0.0,41.67815017700195,67.0,262.5815734863281,-0.0,337.8989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681800723075867,0.1454405784606933,0.1308634877204895,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194834589958191,0.1764693111181259,0.1669772416353225,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.7713679075241089,0.1472620666027069,0.1030453369021415,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019739389419556,0.1651619523763656,0.1563469171524047,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093703389167786,0.1696806848049163,0.7620043158531189,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607666015625,1.0,0.3010264635086059,1.0,1.0,0.4112148284912109,1.0,-1.5833271741867063,1.0700229406356812,0.5133042931556702,0.7034175395965576,0.0,0.0,0.0,41.67815017700195,67.0,262.5815734863281,-0.0,337.8989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546103000640869,0.1488315910100937,0.1341376900672912,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050512075424194,0.1805679649114608,0.1710588186979293,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.757706344127655,0.1507548689842224,0.1056489944458007,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871609926223755,0.1690170764923095,0.1602079272270202,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941740155220032,0.1734278053045272,0.7798606753349304,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106717765331268,1.0,1.0,0.4039013385772705,1.0,-1.6213606595993042,1.1062219142913818,0.5151386857032776,0.7318249940872192,0.0,0.0,0.0,46.64595031738281,55.0,140.72811889648438,-0.0,370.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546103000640869,0.1488315910100937,0.1341376900672912,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050512075424194,0.1805679649114608,0.1710588186979293,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.757706344127655,0.1507548689842224,0.1056489944458007,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871609926223755,0.1690170764923095,0.1602079272270202,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941740155220032,0.1734278053045272,0.7798606753349304,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106717765331268,1.0,1.0,0.4039013385772705,1.0,-1.6213606595993042,1.1062219142913818,0.5151386857032776,0.7318249940872192,0.0,0.0,0.0,46.64595031738281,55.0,140.72811889648438,-0.0,370.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626170516014099,0.1518262177705764,0.1368906497955322,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138795495033264,0.1843739002943039,0.1747011244297027,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660066485404968,0.1539254784584045,0.1079011559486389,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960959672927856,0.1725644022226333,0.1636092066764831,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.802811324596405,0.176811009645462,0.7953384518623352,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145931363105774,1.0,1.0,0.3965878486633301,1.0,-1.6544116735458374,1.140474796295166,0.5139368772506714,0.7592800259590149,0.0,0.0,0.0,46.64247894287109,43.0,53.212364196777344,-0.0,388.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626170516014099,0.1518262177705764,0.1368906497955322,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138795495033264,0.1843739002943039,0.1747011244297027,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660066485404968,0.1539254784584045,0.1079011559486389,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960959672927856,0.1725644022226333,0.1636092066764831,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.802811324596405,0.176811009645462,0.7953384518623352,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145931363105774,1.0,1.0,0.3965878486633301,1.0,-1.6544116735458374,1.140474796295166,0.5139368772506714,0.7592800259590149,0.0,0.0,0.0,46.64247894287109,43.0,53.212364196777344,-0.0,388.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7725939154624939,0.1531872451305389,0.1380896717309951,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240945339202881,0.1861619651317596,0.1763605326414108,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762318849563599,0.1553931087255478,0.1089042127132415,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069294691085815,0.1742217242717743,0.1651457995176315,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8132479190826416,0.1783516705036163,0.8021619915962219,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.277099609375,297.3418273925781,290.2681884765625,1.0,0.3149090111255646,1.0,1.0,0.3929310739040375,1.0,-1.6690865755081177,1.156597375869751,0.5124891400337219,0.7723784446716309,0.0,0.0,0.0,45.29667282104492,43.0,24.627559661865234,-0.0,392.9966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7869117259979248,0.1544723212718963,0.1391893029212951,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382886052131653,0.1878805458545684,0.1779241561889648,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908274531364441,0.1567927747964859,0.1098366975784301,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212673664093018,0.1758098304271698,0.1665864586830139,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271083831787109,0.1797942370176315,0.8084109425544739,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446960449219,290.2655029296875,1.0,0.3143544495105743,1.0,1.0,0.3907586634159088,1.0,-1.682637333869934,1.1694509983062744,0.5131863951683044,0.7824435830116272,0.0,0.0,0.0,43.245731353759766,31.0,10.117403984069824,-0.0,394.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308925032615662,0.1568933576345443,0.1411659121513366,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858453631401062,0.1911648213863372,0.1808211207389831,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349781036376953,0.1594513058662414,0.111538179218769,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662256002426147,0.1788352280855178,0.1692390739917755,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.872189998626709,0.1824299693107605,0.8193992972373962,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111331760883331,1.0,1.0,0.3864137828350067,1.0,-1.7069114446640017,1.193145751953125,0.5137657523155212,0.8011344075202942,0.0,0.0,0.0,37.43190383911133,25.0,0.3641311228275299,-0.0,391.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308925032615662,0.1568933576345443,0.1411659121513366,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858453631401062,0.1911648213863372,0.1808211207389831,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349781036376953,0.1594513058662414,0.111538179218769,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662256002426147,0.1788352280855178,0.1692390739917755,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.872189998626709,0.1824299693107605,0.8193992972373962,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111331760883331,1.0,1.0,0.3864137828350067,1.0,-1.7069114446640017,1.193145751953125,0.5137657523155212,0.8011344075202942,0.0,0.0,0.0,37.43190383911133,25.0,0.3641311228275299,-0.0,391.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961461186408997,0.159181073307991,0.1430097818374633,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9642060995101928,0.194301500916481,0.1835660189390182,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014068245887756,0.1619817018508911,0.1131405755877494,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412224888801576,0.1817142963409423,0.1717415004968643,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474637508392334,0.1847832202911377,0.8290702700614929,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.2618103027344,1.0,0.3079215884208679,1.0,1.0,0.3820689022541046,1.0,-1.7289621829986572,1.2155983448028564,0.5133638978004456,0.819023847579956,0.0,0.0,0.0,31.612831115722656,25.0,-3.471958875656128,-0.0,386.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961461186408997,0.159181073307991,0.1430097818374633,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9642060995101928,0.194301500916481,0.1835660189390182,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014068245887756,0.1619817018508911,0.1131405755877494,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412224888801576,0.1817142963409423,0.1717415004968643,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474637508392334,0.1847832202911377,0.8290702700614929,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.2618103027344,1.0,0.3079215884208679,1.0,1.0,0.3820689022541046,1.0,-1.7289621829986572,1.2155983448028564,0.5133638978004456,0.819023847579956,0.0,0.0,0.0,31.612831115722656,25.0,-3.471958875656128,-0.0,386.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.9345873594284058,0.1613899022340774,0.1449163556098938,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984619140625,0.9680416584014891,0.1980869024991989,0.168120801448822,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9411839842796326,0.1644309163093567,0.1147933900356292,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984619140625,0.979112446308136,0.1845043152570724,0.1742943525314331,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.9831370115280152,0.1869208663702011,0.8383872509002686,290.2991638183594,290.54998779296875,287.3150634765625,286.0231018066406,290.3551940917969,297.35113525390625,290.3031005859375,1.0,0.3058937489986419,1.0,1.0,0.387867271900177,1.0,-1.7289531230926514,1.2048375606536863,0.5241156220436096,0.8086137771606445,0.0,0.0,0.0,29.51860809326172,45.0,49.337669372558594,-0.0,380.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.9345873594284058,0.1613899022340774,0.1449163556098938,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984619140625,0.9680416584014891,0.1980869024991989,0.168120801448822,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9411839842796326,0.1644309163093567,0.1147933900356292,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984619140625,0.979112446308136,0.1845043152570724,0.1742943525314331,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.9831370115280152,0.1869208663702011,0.8383872509002686,290.2991638183594,290.54998779296875,287.3150634765625,286.0231018066406,290.3551940917969,297.35113525390625,290.3031005859375,1.0,0.3058937489986419,1.0,1.0,0.387867271900177,1.0,-1.7289531230926514,1.2048375606536863,0.5241156220436096,0.8086137771606445,0.0,0.0,0.0,29.51860809326172,45.0,49.337669372558594,-0.0,380.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9300554394721984,0.1637953072786331,0.1470356285572052,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9825966954231262,0.2031340301036834,0.1812392771244049,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9370608925819396,0.167049765586853,0.1165958270430564,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9757097363471984,0.1874280422925949,0.1770374774932861,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9786736965179444,0.1891023218631744,0.8481652140617371,290.3778076171875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603210449219,290.3847045898437,1.0,0.3128871917724609,1.0,1.0,0.3936656713485718,1.0,-1.7644128799438477,1.215844988822937,0.5485678911209106,0.8117123246192932,0.0,0.0,0.0,30.80560302734375,63.0,100.94231414794922,-0.0,404.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9300554394721984,0.1637953072786331,0.1470356285572052,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9825966954231262,0.2031340301036834,0.1812392771244049,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9370608925819396,0.167049765586853,0.1165958270430564,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9757097363471984,0.1874280422925949,0.1770374774932861,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9786736965179444,0.1891023218631744,0.8481652140617371,290.3778076171875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603210449219,290.3847045898437,1.0,0.3128871917724609,1.0,1.0,0.3936656713485718,1.0,-1.7644128799438477,1.215844988822937,0.5485678911209106,0.8117123246192932,0.0,0.0,0.0,30.80560302734375,63.0,100.94231414794922,-0.0,404.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42706298828125,0.905761182308197,0.1650853455066681,0.1482356637716293,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.9787917733192444,0.2045265138149261,0.1933324635028839,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9123504757881165,0.1684328615665435,0.1175973564386367,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.953146994113922,0.1889588236808776,0.1785336434841156,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9558370113372804,0.1902400553226471,0.8535346388816833,290.4291687011719,290.6499938964844,287.40460205078125,286.0984191894531,290.5409240722656,297.36041259765625,290.43670654296875,1.0,0.3189047574996948,1.0,1.0,0.3965648412704468,1.0,-1.7898399829864502,1.2259533405303955,0.5638865828514099,0.8167353868484497,0.0,0.0,0.0,33.067283630371094,63.0,121.79088592529295,-0.0,426.6777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8617390990257263,0.1664010137319564,0.1495604962110519,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9286691546440125,0.2058170139789581,0.1947227418422699,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.867526113986969,0.1698343753814697,0.1186901181936264,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9019758105278016,0.1905068010091781,0.1801513582468032,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.9037389755249025,0.1913802325725555,0.8594148755073547,290.484375,290.75,287.4359741210937,286.1247253417969,290.6114807128906,297.3593139648437,290.4925842285156,1.0,0.3256461918354034,1.0,1.0,0.4008266031742096,1.0,-1.803415298461914,1.2260968685150146,0.5773183703422546,0.81406170129776,0.0,0.0,0.0,37.64549255371094,81.0,139.41729736328125,-0.0,448.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980688214302063,0.1691884249448776,0.1524157077074051,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.853518009185791,0.2088190019130706,0.1978524625301361,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8037404417991638,0.1727718263864517,0.1210206374526023,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334659337997437,0.1937354952096939,0.1835808157920837,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8337954878807068,0.193762332201004,0.8719335794448853,290.6115417480469,290.8500061035156,287.50067138671875,286.1788635253906,290.7568664550781,297.3600158691406,290.6205749511719,1.0,0.3413224518299103,1.0,1.0,0.4093501567840576,1.0,-1.832547664642334,1.2271159887313845,0.6054317355155945,0.8089655041694641,0.0,0.0,0.0,49.082130432128906,69.0,169.05789184570312,-0.0,502.91204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980688214302063,0.1691884249448776,0.1524157077074051,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.853518009185791,0.2088190019130706,0.1978524625301361,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8037404417991638,0.1727718263864517,0.1210206374526023,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334659337997437,0.1937354952096939,0.1835808157920837,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8337954878807068,0.193762332201004,0.8719335794448853,290.6115417480469,290.8500061035156,287.50067138671875,286.1788635253906,290.7568664550781,297.3600158691406,290.6205749511719,1.0,0.3413224518299103,1.0,1.0,0.4093501567840576,1.0,-1.832547664642334,1.2271159887313845,0.6054317355155945,0.8089655041694641,0.0,0.0,0.0,49.082130432128906,69.0,169.05789184570312,-0.0,502.91204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.7853380441665649,0.1722095608711242,0.1552070677280426,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8403825759887695,0.2122667282819748,0.2011512517929077,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.7910113334655762,0.1759067773818969,0.1232780367136001,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8213551044464111,0.197160542011261,0.1869098097085952,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8205519318580627,0.1963177174329757,0.8838509321212769,290.7479858398437,290.95001220703125,287.5676574707031,286.23468017578125,290.9010314941406,297.3635559082031,290.7572631835937,1.0,0.3485820591449737,1.0,1.0,0.4178736805915832,1.0,-1.8608800172805784,1.2274717092514038,0.63340824842453,0.8033832311630249,0.0,0.0,0.0,53.45894241333008,57.0,185.00604248046875,-0.0,535.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
