time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74542236328125,0.7853380441665649,0.1722095608711242,0.1552070677280426,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8403825759887695,0.2122667282819748,0.2011512517929077,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.7910113334655762,0.1759067773818969,0.1232780367136001,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8213551044464111,0.197160542011261,0.1869098097085952,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8205519318580627,0.1963177174329757,0.8838509321212769,290.7479858398437,290.95001220703125,287.5676574707031,286.23468017578125,290.9010314941406,297.3635559082031,290.7572631835937,1.0,0.3485820591449737,1.0,1.0,0.4178736805915832,1.0,-1.8608800172805784,1.2274717092514038,0.63340824842453,0.8033832311630249,0.0,0.0,0.0,53.45894241333008,57.0,185.00604248046875,-0.0,535.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7993000149726868,0.1754884719848632,0.1580162644386291,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8540421724319458,0.2160800993442535,0.2045890837907791,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.8050981163978577,0.1792638003826141,0.1255228966474533,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8344921469688416,0.2008093297481537,0.1902222484350204,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8325555920600891,0.1990867704153061,0.8956317901611328,290.8831787109375,291.04998779296875,287.636474609375,286.2917785644531,291.0313415527344,297.3695373535156,290.8919372558594,1.0,0.3507633209228515,1.0,1.0,0.4251129627227783,1.0,-1.889200448989868,1.2301671504974363,0.6590333580970764,0.8000792860984802,0.0,0.0,0.0,52.15586853027344,45.0,185.7984619140625,-0.0,550.9562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7993000149726868,0.1754884719848632,0.1580162644386291,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8540421724319458,0.2160800993442535,0.2045890837907791,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.8050981163978577,0.1792638003826141,0.1255228966474533,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8344921469688416,0.2008093297481537,0.1902222484350204,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8325555920600891,0.1990867704153061,0.8956317901611328,290.8831787109375,291.04998779296875,287.636474609375,286.2917785644531,291.0313415527344,297.3695373535156,290.8919372558594,1.0,0.3507633209228515,1.0,1.0,0.4251129627227783,1.0,-1.889200448989868,1.2301671504974363,0.6590333580970764,0.8000792860984802,0.0,0.0,0.0,52.15586853027344,45.0,185.7984619140625,-0.0,550.9562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8334494233131409,0.17898890376091,0.1608915627002716,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.8919078707695007,0.2201797366142273,0.2081656157970428,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.838961660861969,0.1828214675188064,0.1278019845485687,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.87014240026474,0.2046632617712021,0.1935848593711853,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8667514324188232,0.2020593881607055,0.9076365232467652,291.0151672363281,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.3771667480469,291.023681640625,1.0,0.349602073431015,1.0,1.0,0.4323522746562958,1.0,-1.9181374311447144,1.2332212924957275,0.6849161982536316,0.796962320804596,0.0,0.0,0.0,47.13805389404297,33.0,183.8128356933593,-0.0,555.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8334494233131409,0.17898890376091,0.1608915627002716,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.8919078707695007,0.2201797366142273,0.2081656157970428,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.838961660861969,0.1828214675188064,0.1278019845485687,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.87014240026474,0.2046632617712021,0.1935848593711853,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8667514324188232,0.2020593881607055,0.9076365232467652,291.0151672363281,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.3771667480469,291.023681640625,1.0,0.349602073431015,1.0,1.0,0.4323522746562958,1.0,-1.9181374311447144,1.2332212924957275,0.6849161982536316,0.796962320804596,0.0,0.0,0.0,47.13805389404297,33.0,183.8128356933593,-0.0,555.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8612003922462463,0.1808154135942459,0.1623608767986297,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.925612449645996,0.2223224639892578,0.2100046724081039,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.8672339916229248,0.1846722215414047,0.128962442278862,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.900955319404602,0.2066636085510254,0.1952958554029464,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8967192769050598,0.2036198377609253,0.9137819409370422,291.08056640625,291.1499938964844,287.7423400878906,286.3790588378906,291.2228698730469,297.3814392089844,291.0889892578125,1.0,0.3481607437133789,1.0,1.0,0.4359719157218933,1.0,-1.932937741279602,1.2349189519882202,0.6980186700820923,0.7954879999160767,0.0,0.0,0.0,43.61952972412109,33.0,182.70278930664065,-0.0,553.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9036274552345276,0.1826866120100021,0.1638534665107727,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.9742039442062378,0.2245189696550369,0.2118771374225616,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9104700088500975,0.1865666508674621,0.1301396489143371,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.950262486934662,0.2087086886167526,0.1970304101705551,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9447104334831238,0.2052260339260101,0.9200429320335388,291.1419982910156,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.3859558105469,291.1490478515625,1.0,0.3463059663772583,1.0,1.0,0.4376100897789001,1.0,-1.947993278503418,1.240387201309204,0.7076060771942139,0.7977107167243958,0.0,0.0,0.0,39.58434295654297,36.0,172.75257873535156,-0.0,551.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9439308047294616,0.1864372193813324,0.1671247035264969,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9811007380485536,0.2297432720661163,0.1971933990716934,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.951281726360321,0.1903792768716812,0.1327225565910339,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862276911735536,0.2128295004367828,0.2008139938116073,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9806879162788392,0.2084702849388122,0.9340665936470032,291.2441711425781,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.2500915527344,1.0,0.3459224998950958,1.0,1.0,0.4408864676952362,1.0,-1.9587481021881104,1.2403045892715454,0.7184434533119202,0.795460045337677,0.0,0.0,0.0,37.34096908569336,56.0,147.769287109375,-0.0,551.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9439308047294616,0.1864372193813324,0.1671247035264969,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9811007380485536,0.2297432720661163,0.1971933990716934,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.951281726360321,0.1903792768716812,0.1327225565910339,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862276911735536,0.2128295004367828,0.2008139938116073,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9806879162788392,0.2084702849388122,0.9340665936470032,291.2441711425781,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.2500915527344,1.0,0.3459224998950958,1.0,1.0,0.4408864676952362,1.0,-1.9587481021881104,1.2403045892715454,0.7184434533119202,0.795460045337677,0.0,0.0,0.0,37.34096908569336,56.0,147.769287109375,-0.0,551.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.9396596550941468,0.1902396827936172,0.1705440580844879,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.985738217830658,0.2360079288482666,0.207011803984642,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471062421798706,0.1942759901285171,0.1354417353868484,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9827166199684144,0.2170458287000656,0.2047923952341079,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.9758692383766174,0.2118136137723922,0.9490264058113098,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4427795410156,297.4128723144531,291.3452453613281,1.0,0.3542756140232086,1.0,1.0,0.4441628158092499,1.0,-2.0006585121154785,1.2586561441421509,0.7420023083686829,0.8043124079704285,0.0,0.0,0.0,39.18223190307617,76.0,137.41217041015625,-0.0,588.5523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.9396596550941468,0.1902396827936172,0.1705440580844879,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.985738217830658,0.2360079288482666,0.207011803984642,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471062421798706,0.1942759901285171,0.1354417353868484,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9827166199684144,0.2170458287000656,0.2047923952341079,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.9758692383766174,0.2118136137723922,0.9490264058113098,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4427795410156,297.4128723144531,291.3452453613281,1.0,0.3542756140232086,1.0,1.0,0.4441628158092499,1.0,-2.0006585121154785,1.2586561441421509,0.7420023083686829,0.8043124079704285,0.0,0.0,0.0,39.18223190307617,76.0,137.41217041015625,-0.0,588.5523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8838609457015991,0.1940057873725891,0.1741729974746704,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9556853771209716,0.2400898486375808,0.2269085198640823,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902497887611389,0.1981759965419769,0.1383484005928039,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.926445484161377,0.22127765417099,0.2090352475643158,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9168294072151184,0.2151608020067215,0.9652230143547058,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.4632263183594,297.4173278808594,291.4080810546875,1.0,0.3691388666629791,1.0,1.0,0.4396502673625946,1.0,-2.056964159011841,1.30030620098114,0.7566579580307007,0.8338346481323242,0.0,0.0,0.0,46.51329040527344,96.0,93.1520767211914,-0.0,657.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8838609457015991,0.1940057873725891,0.1741729974746704,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9556853771209716,0.2400898486375808,0.2269085198640823,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902497887611389,0.1981759965419769,0.1383484005928039,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.926445484161377,0.22127765417099,0.2090352475643158,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9168294072151184,0.2151608020067215,0.9652230143547058,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.4632263183594,297.4173278808594,291.4080810546875,1.0,0.3691388666629791,1.0,1.0,0.4396502673625946,1.0,-2.056964159011841,1.30030620098114,0.7566579580307007,0.8338346481323242,0.0,0.0,0.0,46.51329040527344,96.0,93.1520767211914,-0.0,657.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.818017303943634,0.1974851340055465,0.177831694483757,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8749380111694336,0.2438636422157287,0.2309256047010421,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8235479593276978,0.2018576711416244,0.1413226425647735,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8523220419883728,0.2253074944019317,0.2133847922086715,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8440060615539551,0.2182525247335434,0.981730818748474,291.4385070800781,291.1499938964844,288.0656433105469,286.6404724121094,291.4742126464844,297.4179077148437,291.440185546875,1.0,0.3866967558860779,1.0,1.0,0.4351376891136169,1.0,-2.094803810119629,1.3319048881530762,0.762898862361908,0.8570920825004578,0.0,0.0,0.0,60.271240234375,99.0,56.84275817871094,-0.0,737.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.818017303943634,0.1974851340055465,0.177831694483757,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8749380111694336,0.2438636422157287,0.2309256047010421,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8235479593276978,0.2018576711416244,0.1413226425647735,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8523220419883728,0.2253074944019317,0.2133847922086715,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8440060615539551,0.2182525247335434,0.981730818748474,291.4385070800781,291.1499938964844,288.0656433105469,286.6404724121094,291.4742126464844,297.4179077148437,291.440185546875,1.0,0.3866967558860779,1.0,1.0,0.4351376891136169,1.0,-2.094803810119629,1.3319048881530762,0.762898862361908,0.8570920825004578,0.0,0.0,0.0,60.271240234375,99.0,56.84275817871094,-0.0,737.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.799596905708313,0.1991288512945175,0.1795322746038437,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8549351096153259,0.2457876205444336,0.2329416871070861,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.805611252784729,0.2036236226558685,0.1427259594202041,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8339627981185913,0.2272518128156662,0.2154509276151657,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8255862593650818,0.2197001427412033,0.9893551468849182,291.4507141113281,291.1499938964844,288.1009521484375,286.66845703125,291.4794006347656,297.41796875,291.4521179199219,1.0,0.393803209066391,1.0,1.0,0.4328814148902893,1.0,-2.112592935562134,1.3471351861953735,0.765457808971405,0.868410050868988,0.0,0.0,0.0,66.0786361694336,99.0,45.36265182495117,-0.0,773.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.7863717079162598,0.2007184326648712,0.1811499297618866,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8415845036506653,0.2477151602506637,0.2349349409341812,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.7924107909202576,0.2053449749946594,0.1440724730491638,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8215044140815735,0.2291528880596161,0.217441901564598,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8125843405723572,0.2210835367441177,0.996532380580902,291.4570617675781,291.1499938964844,288.135986328125,286.696044921875,291.46856689453125,297.4178161621094,291.4571228027344,1.0,0.4001920819282532,1.0,1.0,0.4286902248859405,1.0,-2.129559278488159,1.3657575845718384,0.7638018727302551,0.8832719326019287,0.0,0.0,0.0,71.02951049804688,87.0,28.02602767944336,-0.0,806.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7831486463546753,0.2037079185247421,0.1839727461338043,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8384333848953247,0.2514994144439697,0.2386183887720108,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7894253730773926,0.2086246609687805,0.1464641988277435,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8186379671096802,0.232793852686882,0.2210186421871185,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8085023164749146,0.2236227095127105,1.0086740255355835,291.447998046875,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.4472351074219,1.0,0.4061663746833801,1.0,1.0,0.4203078746795654,1.0,-2.1591293811798096,1.4013638496398926,0.7577656507492065,0.9123269319534302,0.0,0.0,0.0,74.181884765625,75.0,-3.3724851608276367,-0.0,844.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7831486463546753,0.2037079185247421,0.1839727461338043,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8384333848953247,0.2514994144439697,0.2386183887720108,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7894253730773926,0.2086246609687805,0.1464641988277435,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8186379671096802,0.232793852686882,0.2210186421871185,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8085023164749146,0.2236227095127105,1.0086740255355835,291.447998046875,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.4472351074219,1.0,0.4061663746833801,1.0,1.0,0.4203078746795654,1.0,-2.1591293811798096,1.4013638496398926,0.7577656507492065,0.9123269319534302,0.0,0.0,0.0,74.181884765625,75.0,-3.3724851608276367,-0.0,844.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7957987785339355,0.2064892351627349,0.1864022314548492,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512458205223083,0.2551608979701996,0.2419877648353576,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024951219558716,0.2117128670215606,0.1485656499862671,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309516906738281,0.2362408936023712,0.2242013663053512,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198497891426086,0.2258775383234024,1.0185422897338867,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.427734375,1.0,0.4074461460113525,1.0,1.0,0.4119255244731903,1.0,-2.1842963695526123,1.4348794221878052,0.7494170665740967,0.9402247071266174,0.0,0.0,0.0,72.06169128417969,63.0,-21.479257583618164,-0.0,860.5888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7957987785339355,0.2064892351627349,0.1864022314548492,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512458205223083,0.2551608979701996,0.2419877648353576,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024951219558716,0.2117128670215606,0.1485656499862671,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309516906738281,0.2362408936023712,0.2242013663053512,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198497891426086,0.2258775383234024,1.0185422897338867,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.427734375,1.0,0.4074461460113525,1.0,1.0,0.4119255244731903,1.0,-2.1842963695526123,1.4348794221878052,0.7494170665740967,0.9402247071266174,0.0,0.0,0.0,72.06169128417969,63.0,-21.479257583618164,-0.0,860.5888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206682801246643,0.2091153711080551,0.1885574460029602,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783069849014282,0.2586976587772369,0.2451083958148956,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272317051887512,0.2146440595388412,0.1504555344581604,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562123775482178,0.2395261079072952,0.2270935326814651,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430614471435547,0.2278867959976196,1.0266480445861816,291.40545654296875,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.4056022465229034,1.0,1.0,0.4039840996265411,1.0,-2.206115484237671,1.4659039974212646,0.7402113676071167,0.9663551449775696,0.0,0.0,0.0,66.56619262695312,51.0,-29.939367294311523,-0.0,860.6122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206682801246643,0.2091153711080551,0.1885574460029602,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783069849014282,0.2586976587772369,0.2451083958148956,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272317051887512,0.2146440595388412,0.1504555344581604,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562123775482178,0.2395261079072952,0.2270935326814651,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430614471435547,0.2278867959976196,1.0266480445861816,291.40545654296875,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.4056022465229034,1.0,1.0,0.4039840996265411,1.0,-2.206115484237671,1.4659039974212646,0.7402113676071167,0.9663551449775696,0.0,0.0,0.0,66.56619262695312,51.0,-29.939367294311523,-0.0,860.6122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596696853637695,0.2116296142339706,0.1905241906642913,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260056018829346,0.2621215879917145,0.2480356693267822,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673091530799866,0.2174490094184875,0.152190551161766,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.900093674659729,0.2426801025867462,0.2297712415456771,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837988972663879,0.229693204164505,1.033401370048523,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551330566406,297.40582275390625,291.3778686523437,1.0,0.4016948044300079,1.0,1.0,0.3960426449775696,1.0,-2.225407361984253,1.4957690238952637,0.7296382784843445,0.9918742179870604,0.0,0.0,0.0,58.87480545043945,39.0,-35.169578552246094,-0.0,849.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596696853637695,0.2116296142339706,0.1905241906642913,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260056018829346,0.2621215879917145,0.2480356693267822,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673091530799866,0.2174490094184875,0.152190551161766,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.900093674659729,0.2426801025867462,0.2297712415456771,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837988972663879,0.229693204164505,1.033401370048523,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551330566406,297.40582275390625,291.3778686523437,1.0,0.4016948044300079,1.0,1.0,0.3960426449775696,1.0,-2.225407361984253,1.4957690238952637,0.7296382784843445,0.9918742179870604,0.0,0.0,0.0,58.87480545043945,39.0,-35.169578552246094,-0.0,849.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.8899433016777039,0.2128514796495437,0.1914536654949188,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.9624540209770204,0.2637932598590851,0.2494388669729232,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.898289144039154,0.2188092023134231,0.1530114859342575,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.9356942772865297,0.2442133426666259,0.2310455292463302,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.915622889995575,0.2305299192667007,1.0363645553588867,291.365234375,291.1499938964844,288.4288024902344,286.91912841796875,291.3398132324219,297.4035949707031,291.3637084960937,1.0,0.3991882503032684,1.0,1.0,0.392071932554245,1.0,-2.234285831451416,1.5103728771209717,0.7239130735397339,1.004473090171814,0.0,0.0,0.0,54.455196380615234,39.0,-37.271121978759766,-0.0,841.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.9330409169197084,0.2140526175498962,0.1923605799674987,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.998495876789093,0.2654429972171783,0.2499188631772995,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9430131316184998,0.2201432436704635,0.1538114100694656,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790412783622742,0.2457196414470672,0.232290580868721,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9605780839920044,0.2313266992568969,1.0391277074813845,291.3529052734375,291.1499938964844,288.4579162597656,286.94024658203125,291.3328552246094,297.4013061523437,291.3519897460937,1.0,0.3963607847690582,1.0,1.0,0.3891917765140533,1.0,-2.24170470237732,1.521759867668152,0.7199448943138123,1.0143932104110718,0.0,0.0,0.0,49.91196823120117,57.0,-34.01613235473633,-0.0,831.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9368741512298584,0.2164066582918167,0.1944803893566131,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9979138374328612,0.2692326009273529,0.2494008094072342,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9470821022987366,0.2227509021759033,0.155638575553894,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824028611183168,0.2486722916364669,0.2350877076387405,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9626324772834778,0.2328287065029144,1.0459541082382202,291.33526611328125,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.399775892496109,1.0,1.0,0.3834314942359924,1.0,-2.2573938369750977,1.5450185537338257,0.712375283241272,1.03373920917511,0.0,0.0,0.0,50.372520446777344,75.0,-26.552566528320312,-0.0,847.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9368741512298584,0.2164066582918167,0.1944803893566131,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9979138374328612,0.2692326009273529,0.2494008094072342,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.9470821022987366,0.2227509021759033,0.155638575553894,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824028611183168,0.2486722916364669,0.2350877076387405,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9626324772834778,0.2328287065029144,1.0459541082382202,291.33526611328125,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.399775892496109,1.0,1.0,0.3834314942359924,1.0,-2.2573938369750977,1.5450185537338257,0.712375283241272,1.03373920917511,0.0,0.0,0.0,50.372520446777344,75.0,-26.552566528320312,-0.0,847.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936751484870911,0.2186883985996246,0.1967527121305465,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9679662585258484,0.2722825706005096,0.2575632035732269,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027263522148132,0.2252909392118454,0.1575843542814254,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410116672515868,0.2515618503093719,0.2380487471818924,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9160446524620056,0.2342364192008972,1.0534117221832275,291.3211669921875,291.1499938964844,288.5650634765625,287.0152282714844,291.3074645996094,297.393798828125,291.3204040527344,1.0,0.4090580642223358,1.0,1.0,0.3776711821556091,1.0,-2.2851290702819824,1.5759800672531128,0.7091490030288696,1.0585312843322754,0.0,0.0,0.0,56.61920928955078,93.0,-22.04827690124512,-0.0,898.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936751484870911,0.2186883985996246,0.1967527121305465,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9679662585258484,0.2722825706005096,0.2575632035732269,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027263522148132,0.2252909392118454,0.1575843542814254,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410116672515868,0.2515618503093719,0.2380487471818924,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9160446524620056,0.2342364192008972,1.0534117221832275,291.3211669921875,291.1499938964844,288.5650634765625,287.0152282714844,291.3074645996094,297.393798828125,291.3204040527344,1.0,0.4090580642223358,1.0,1.0,0.3776711821556091,1.0,-2.2851290702819824,1.5759800672531128,0.7091490030288696,1.0585312843322754,0.0,0.0,0.0,56.61920928955078,93.0,-22.04827690124512,-0.0,898.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407686352729797,0.2208514362573623,0.1991134583950042,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9042457938194276,0.2752091884613037,0.2607401013374328,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488715887069702,0.2277180403470993,0.1596036255359649,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8802993297576904,0.2543448805809021,0.2411151677370071,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584918975830078,0.2355053722858429,1.0612245798110962,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213870167732239,1.0,1.0,0.3735844790935516,1.0,-2.3069334030151367,1.599588394165039,0.7073450088500977,1.0773067474365234,0.0,0.0,0.0,67.98025512695312,111.0,-13.581064224243164,-0.0,965.4945068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407686352729797,0.2208514362573623,0.1991134583950042,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9042457938194276,0.2752091884613037,0.2607401013374328,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488715887069702,0.2277180403470993,0.1596036255359649,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8802993297576904,0.2543448805809021,0.2411151677370071,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584918975830078,0.2355053722858429,1.0612245798110962,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213870167732239,1.0,1.0,0.3735844790935516,1.0,-2.3069334030151367,1.599588394165039,0.7073450088500977,1.0773067474365234,0.0,0.0,0.0,67.98025512695312,111.0,-13.581064224243164,-0.0,965.4945068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992074489593506,0.2229388505220413,0.2015014588832855,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572816848754883,0.2781312763690948,0.2640243470668793,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076882362365723,0.2300691753625869,0.1616444736719131,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361690044403076,0.2570574879646301,0.244216188788414,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154554963111877,0.2366774678230285,1.0690760612487793,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355962574481964,1.0,1.0,0.3694977462291717,1.0,-2.329355239868164,1.623621702194214,0.705733597278595,1.0963236093521118,0.0,0.0,0.0,82.03964233398438,99.0,-9.475905418395996,-0.0,1044.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992074489593506,0.2229388505220413,0.2015014588832855,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572816848754883,0.2781312763690948,0.2640243470668793,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076882362365723,0.2300691753625869,0.1616444736719131,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361690044403076,0.2570574879646301,0.244216188788414,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154554963111877,0.2366774678230285,1.0690760612487793,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355962574481964,1.0,1.0,0.3694977462291717,1.0,-2.329355239868164,1.623621702194214,0.705733597278595,1.0963236093521118,0.0,0.0,0.0,82.03964233398438,99.0,-9.475905418395996,-0.0,1044.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912424206733704,0.2239548712968826,0.2025425136089325,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493387699127197,0.2795786261558532,0.2655225694179535,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.79979407787323,0.2312160730361938,0.1625457406044006,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287387490272522,0.2583865821361542,0.2456071823835373,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071305155754089,0.2372283339500427,1.0722073316574097,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979431152344,297.3799743652344,291.30322265625,1.0,0.4390710294246673,1.0,1.0,0.3674544095993042,1.0,-2.3389244079589844,1.634647250175476,0.7042771577835083,1.1052546501159668,0.0,0.0,0.0,85.6353988647461,99.0,-9.22970485687256,-0.0,1069.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
