time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895371317863464,0.224964901804924,0.2034907191991806,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477904796600342,0.2810215055942535,0.2669269740581512,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.798182487487793,0.2323539108037948,0.1633732467889785,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272690773010254,0.2597061991691589,0.2468983829021453,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8047999739646912,0.2377654016017913,1.0748438835144043,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,297.3775329589844,291.3002319335937,1.0,0.4410657286643982,1.0,1.0,0.36571204662323,1.0,-2.3474643230438232,1.6443681716918943,0.7030960917472839,1.113084077835083,0.0,0.0,0.0,87.00129699707031,87.0,-8.57105541229248,-0.0,1083.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972942590713501,0.2269857674837112,0.2052249908447265,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560112118721008,0.2839028239250183,0.2695632874965668,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062220811843872,0.2346203327178955,0.1648952513933181,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349422216415405,0.2623341083526611,0.2492990046739578,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112982511520386,0.2388190627098083,1.0792078971862793,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.4416313767433166,1.0,1.0,0.3622273504734039,1.0,-2.3626708984375,1.66259765625,0.7000730633735657,1.1279460191726685,0.0,0.0,0.0,85.48172760009766,75.0,-8.672307014465332,-0.0,1094.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972942590713501,0.2269857674837112,0.2052249908447265,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560112118721008,0.2839028239250183,0.2695632874965668,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062220811843872,0.2346203327178955,0.1648952513933181,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349422216415405,0.2623341083526611,0.2492990046739578,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112982511520386,0.2388190627098083,1.0792078971862793,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.4416313767433166,1.0,1.0,0.3622273504734039,1.0,-2.3626708984375,1.66259765625,0.7000730633735657,1.1279460191726685,0.0,0.0,0.0,85.48172760009766,75.0,-8.672307014465332,-0.0,1094.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166301846504211,0.2290046513080597,0.2068139016628265,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771588802337646,0.2867679893970489,0.2720347940921783,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251840472221375,0.2368755936622619,0.1662967652082443,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8545758128166199,0.2649488151073456,0.2515342533588409,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287019729614258,0.2398535907268524,1.08275306224823,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782592773437,297.3692626953125,291.2855529785156,1.0,0.4390609264373779,1.0,1.0,0.3587426543235779,1.0,-2.3761775493621826,1.6798309087753296,0.6963467597961426,1.1421946287155151,0.0,0.0,0.0,80.03202056884766,63.0,-11.62433624267578,-0.0,1087.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166301846504211,0.2290046513080597,0.2068139016628265,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771588802337646,0.2867679893970489,0.2720347940921783,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251840472221375,0.2368755936622619,0.1662967652082443,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8545758128166199,0.2649488151073456,0.2515342533588409,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287019729614258,0.2398535907268524,1.08275306224823,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782592773437,297.3692626953125,291.2855529785156,1.0,0.4390609264373779,1.0,1.0,0.3587426543235779,1.0,-2.3761775493621826,1.6798309087753296,0.6963467597961426,1.1421946287155151,0.0,0.0,0.0,80.03202056884766,63.0,-11.62433624267578,-0.0,1087.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463910818099976,0.231009691953659,0.2083021104335785,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131736755371094,0.2896146476268768,0.2743918299674988,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557342290878296,0.2391117811203003,0.1676159352064132,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883321285247803,0.2675440907478332,0.253657191991806,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581362962722778,0.2408679574728012,1.085758090019226,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345281720161438,1.0,1.0,0.3556529879570007,1.0,-2.388543128967285,1.695461392402649,0.6930815577507019,1.155103087425232,0.0,0.0,0.0,72.14274597167969,51.0,-12.781058311462402,-0.0,1068.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463910818099976,0.231009691953659,0.2083021104335785,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131736755371094,0.2896146476268768,0.2743918299674988,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557342290878296,0.2391117811203003,0.1676159352064132,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883321285247803,0.2675440907478332,0.253657191991806,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581362962722778,0.2408679574728012,1.085758090019226,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345281720161438,1.0,1.0,0.3556529879570007,1.0,-2.388543128967285,1.695461392402649,0.6930815577507019,1.155103087425232,0.0,0.0,0.0,72.14274597167969,51.0,-12.781058311462402,-0.0,1068.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966922760009766,0.2330022454261779,0.209722027182579,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734814763069152,0.2924554347991943,0.2766814827919006,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.907584547996521,0.2413274347782135,0.1688771247863769,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472543001174928,0.2701221108436584,0.2557035982608795,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087442755699158,0.2418667823076248,1.088405966758728,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287495911121368,1.0,1.0,0.3525633215904236,1.0,-2.400154590606689,1.7106409072875977,0.689513623714447,1.1677311658859253,0.0,0.0,0.0,62.724605560302734,39.0,-12.901724815368652,-0.0,1043.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966922760009766,0.2330022454261779,0.209722027182579,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734814763069152,0.2924554347991943,0.2766814827919006,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.907584547996521,0.2413274347782135,0.1688771247863769,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472543001174928,0.2701221108436584,0.2557035982608795,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087442755699158,0.2418667823076248,1.088405966758728,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287495911121368,1.0,1.0,0.3525633215904236,1.0,-2.400154590606689,1.7106409072875977,0.689513623714447,1.1677311658859253,0.0,0.0,0.0,62.724605560302734,39.0,-12.901724815368652,-0.0,1043.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332756400108336,0.2339867800474167,0.2104349434375763,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938901484012604,0.2749107182025909,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458675980567932,0.2424214035272598,0.1695078313350677,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.982193887233734,0.2713978290557861,0.2567284107208252,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462236762046814,0.242354080080986,1.0897423028945925,291.2625732421875,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.361083984375,291.2621765136719,1.0,0.4254115521907806,1.0,1.0,0.351018488407135,1.0,-2.4025444984436035,1.715984344482422,0.6865600943565369,1.1729766130447388,0.0,0.0,0.0,58.136714935302734,39.0,-12.77115535736084,-0.0,1027.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554442167282104,0.2349221557378769,0.2112102210521698,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063309669496,0.2959177792072296,0.2581914365291595,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9671989679336548,0.2434675991535186,0.1701873689889907,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985331892967224,0.2726276218891144,0.2576642334461212,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.966720700263977,0.2427926510572433,1.0913901329040527,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210046231746673,1.0,1.0,0.349871426820755,1.0,-2.3870296478271484,1.708868145942688,0.67816162109375,1.1694082021713257,0.0,0.0,0.0,55.412784576416016,59.0,-13.34550666809082,-0.0,999.3236083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596084356307985,0.2368459999561309,0.2129105329513549,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998889684677124,0.3009897768497467,0.2569564580917358,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712969064712524,0.2456257492303848,0.1716693788766861,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988903403282166,0.2754748165607452,0.2569571733474731,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692844748497008,0.2437473535537719,1.0955052375793457,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422925740480423,1.0,1.0,0.347577303647995,1.0,-2.393632411956787,1.7189557552337646,0.6746767163276672,1.1774989366531372,0.0,0.0,0.0,55.4488639831543,79.0,-8.296095848083496,-0.0,1006.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596084356307985,0.2368459999561309,0.2129105329513549,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998889684677124,0.3009897768497467,0.2569564580917358,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712969064712524,0.2456257492303848,0.1716693788766861,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988903403282166,0.2754748165607452,0.2569571733474731,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692844748497008,0.2437473535537719,1.0955052375793457,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422925740480423,1.0,1.0,0.347577303647995,1.0,-2.393632411956787,1.7189557552337646,0.6746767163276672,1.1774989366531372,0.0,0.0,0.0,55.4488639831543,79.0,-8.296095848083496,-0.0,1006.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366552233695984,0.2388028055429458,0.2147638797760009,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.304639607667923,0.2780042886734009,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497519731521606,0.2478374987840652,0.1732844710350036,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858409762382508,0.2779714167118072,0.262966126203537,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945806324481964,0.2447609901428222,1.1005240678787231,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.432570606470108,1.0,1.0,0.3452831506729126,1.0,-2.436161994934082,1.752402901649475,0.6837591528892517,1.20115327835083,0.0,0.0,0.0,59.63071060180664,99.0,-0.1070835590362548,-0.0,1070.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366552233695984,0.2388028055429458,0.2147638797760009,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.304639607667923,0.2780042886734009,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497519731521606,0.2478374987840652,0.1732844710350036,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858409762382508,0.2779714167118072,0.262966126203537,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945806324481964,0.2447609901428222,1.1005240678787231,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.432570606470108,1.0,1.0,0.3452831506729126,1.0,-2.436161994934082,1.752402901649475,0.6837591528892517,1.20115327835083,0.0,0.0,0.0,59.63071060180664,99.0,-0.1070835590362548,-0.0,1070.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.869857132434845,0.240673616528511,0.2168861031532287,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9485994577407836,0.3062194287776947,0.2902069985866546,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8809398412704468,0.2499816715717315,0.1751219630241394,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9169008135795592,0.2803500294685364,0.2656624019145965,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8761740326881409,0.2456805109977722,1.1068874597549438,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598571777344,297.3597412109375,291.2572326660156,1.0,0.4462343752384186,1.0,1.0,0.3434614539146423,1.0,-2.4670662879943848,1.777163863182068,0.6899024844169617,1.2192318439483645,0.0,0.0,0.0,71.7967758178711,119.0,3.747345447540283,-0.0,1156.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.869857132434845,0.240673616528511,0.2168861031532287,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9485994577407836,0.3062194287776947,0.2902069985866546,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8809398412704468,0.2499816715717315,0.1751219630241394,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9169008135795592,0.2803500294685364,0.2656624019145965,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8761740326881409,0.2456805109977722,1.1068874597549438,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598571777344,297.3597412109375,291.2572326660156,1.0,0.4462343752384186,1.0,1.0,0.3434614539146423,1.0,-2.4670662879943848,1.777163863182068,0.6899024844169617,1.2192318439483645,0.0,0.0,0.0,71.7967758178711,119.0,3.747345447540283,-0.0,1156.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8176672458648682,0.242435947060585,0.2190823853015899,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8829013109207153,0.3081904649734497,0.2925762832164764,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274744749069214,0.2520339787006378,0.1770289838314056,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578354120254517,0.2826850712299347,0.268499344587326,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221414089202881,0.2464819848537445,1.1135644912719729,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.262939453125,297.3514404296875,291.2601013183594,1.0,0.4612054526805877,1.0,1.0,0.3416397273540497,1.0,-2.4858806133270264,1.7940714359283447,0.6918091773986816,1.232192039489746,0.0,0.0,0.0,88.4268798828125,122.0,4.014523029327393,-0.0,1248.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8176672458648682,0.242435947060585,0.2190823853015899,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8829013109207153,0.3081904649734497,0.2925762832164764,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274744749069214,0.2520339787006378,0.1770289838314056,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578354120254517,0.2826850712299347,0.268499344587326,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221414089202881,0.2464819848537445,1.1135644912719729,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.262939453125,297.3514404296875,291.2601013183594,1.0,0.4612054526805877,1.0,1.0,0.3416397273540497,1.0,-2.4858806133270264,1.7940714359283447,0.6918091773986816,1.232192039489746,0.0,0.0,0.0,88.4268798828125,122.0,4.014523029327393,-0.0,1248.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8026686310768127,0.2432909607887268,0.2200863510370254,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8662189245223999,0.3093092441558838,0.2938375771045685,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8130861520767212,0.2530381977558136,0.1779128313064575,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8425463438034058,0.2838415503501892,0.2698358297348022,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8068959712982178,0.2468552589416504,1.1164274215698242,291.2615051269531,291.1499938964844,288.92401123046875,287.0791320800781,291.2645568847656,297.3482971191406,291.26171875,1.0,0.4668012261390686,1.0,1.0,0.3407288491725921,1.0,-2.494711637496948,1.80217969417572,0.692531943321228,1.238378882408142,0.0,0.0,0.0,94.90109252929688,122.0,4.217974185943604,-0.0,1287.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.7917109131813049,0.244137555360794,0.2210355252027511,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.8548588156700134,0.3104829788208008,0.2951143682003021,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.8023769855499268,0.25403493642807,0.1787551343441009,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.832141637802124,0.2849945724010467,0.2711208760738373,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.7953599095344543,0.247217908501625,1.1190086603164673,291.2626953125,291.1499938964844,288.9354858398437,287.07098388671875,291.2648620605469,297.3456420898437,291.2628479003906,1.0,0.4716402888298034,1.0,1.0,0.3396535217761993,1.0,-2.5030436515808105,1.810375452041626,0.6926682591438293,1.2447441816329956,0.0,0.0,0.0,100.1898422241211,110.0,3.530790328979492,-0.0,1319.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7886418700218201,0.2458201050758361,0.2226260602474212,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8519455790519714,0.3129348456859588,0.2974777519702911,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7995132207870483,0.2560182511806488,0.180201381444931,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8295047283172607,0.2872959077358246,0.2733757495880127,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7911981344223022,0.2479250878095626,1.1226030588150024,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748064577579498,1.0,1.0,0.3375028669834137,1.0,-2.516563415527344,1.8247979879379272,0.6917653679847717,1.2562317848205566,0.0,0.0,0.0,102.86662292480467,98.0,1.7381747961044312,-0.0,1348.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7886418700218201,0.2458201050758361,0.2226260602474212,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8519455790519714,0.3129348456859588,0.2974777519702911,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7995132207870483,0.2560182511806488,0.180201381444931,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8295047283172607,0.2872959077358246,0.2733757495880127,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7911981344223022,0.2479250878095626,1.1226030588150024,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748064577579498,1.0,1.0,0.3375028669834137,1.0,-2.516563415527344,1.8247979879379272,0.6917653679847717,1.2562317848205566,0.0,0.0,0.0,102.86662292480467,98.0,1.7381747961044312,-0.0,1348.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984429001808167,0.2475184500217437,0.2240084409713745,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624118566513062,0.3154833614826202,0.2997161448001861,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095971345901489,0.258016437292099,0.1814850568771362,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392012119293213,0.2896130383014679,0.2754128873348236,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999443411827087,0.2486395388841629,1.1251145601272583,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738072752952575,1.0,1.0,0.335352212190628,1.0,-2.5279226303100586,1.8378517627716064,0.6900707483291626,1.2667971849441528,0.0,0.0,0.0,99.7054214477539,86.0,0.5429665446281433,-0.0,1348.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984429001808167,0.2475184500217437,0.2240084409713745,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624118566513062,0.3154833614826202,0.2997161448001861,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095971345901489,0.258016437292099,0.1814850568771362,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392012119293213,0.2896130383014679,0.2754128873348236,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999443411827087,0.2486395388841629,1.1251145601272583,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738072752952575,1.0,1.0,0.335352212190628,1.0,-2.5279226303100586,1.8378517627716064,0.6900707483291626,1.2667971849441528,0.0,0.0,0.0,99.7054214477539,86.0,0.5429665446281433,-0.0,1348.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172809481620789,0.2492244988679886,0.2252749651670456,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834822773933411,0.318080335855484,0.3018777072429657,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280029296875,0.2600270807743072,0.1826804280281067,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586771488189697,0.291941225528717,0.2773293554782867,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176825046539307,0.2493653148412704,1.1270456314086914,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702515006065368,1.0,1.0,0.3317923545837402,1.0,-2.5381014347076416,1.8537441492080688,0.6843573451042175,1.2804380655288696,0.0,0.0,0.0,93.0704574584961,74.0,-7.581658363342285,-0.0,1333.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172809481620789,0.2492244988679886,0.2252749651670456,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834822773933411,0.318080335855484,0.3018777072429657,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280029296875,0.2600270807743072,0.1826804280281067,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586771488189697,0.291941225528717,0.2773293554782867,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176825046539307,0.2493653148412704,1.1270456314086914,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702515006065368,1.0,1.0,0.3317923545837402,1.0,-2.5381014347076416,1.8537441492080688,0.6843573451042175,1.2804380655288696,0.0,0.0,0.0,93.0704574584961,74.0,-7.581658363342285,-0.0,1333.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440976142883301,0.2509022951126098,0.2264446914196014,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167649149894714,0.320673793554306,0.3039640784263611,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.855786919593811,0.2620211541652679,0.1838080585002899,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894733786582947,0.294250875711441,0.2791524827480316,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434854745864868,0.2500782907009125,1.1285568475723269,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.2463073730469,1.0,0.4651234745979309,1.0,1.0,0.3282324969768524,1.0,-2.5473756790161133,1.869217157363892,0.6781584024429321,1.293847918510437,0.0,0.0,0.0,84.35749816894531,62.0,-13.017044067382812,-0.0,1307.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440976142883301,0.2509022951126098,0.2264446914196014,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167649149894714,0.320673793554306,0.3039640784263611,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.855786919593811,0.2620211541652679,0.1838080585002899,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894733786582947,0.294250875711441,0.2791524827480316,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434854745864868,0.2500782907009125,1.1285568475723269,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.2463073730469,1.0,0.4651234745979309,1.0,1.0,0.3282324969768524,1.0,-2.5473756790161133,1.869217157363892,0.6781584024429321,1.293847918510437,0.0,0.0,0.0,84.35749816894531,62.0,-13.017044067382812,-0.0,1307.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8624735474586487,0.2517305314540863,0.2270015329122543,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9409570693969728,0.321965217590332,0.3049837052822113,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8750441670417786,0.2630114257335663,0.1843528896570205,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.910532534122467,0.2953979074954986,0.2800374329090118,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8612834215164185,0.2504288256168365,1.129195213317871,291.2408752441406,291.1499938964844,289.0347595214844,286.9774475097656,291.2318725585937,297.332275390625,291.2403259277344,1.0,0.4621718525886535,1.0,1.0,0.3264525532722473,1.0,-2.551754951477051,1.8768037557601929,0.6749512553215027,1.3004544973373413,0.0,0.0,0.0,79.50373077392578,62.0,-14.7366943359375,-0.0,1291.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8858997225761414,0.2525514364242553,0.2275430858135223,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.968415379524231,0.323251873254776,0.3059899806976318,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8992916941642761,0.2639968991279602,0.1848876178264618,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.9390955567359924,0.2965393364429474,0.2809079587459564,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8840699195861816,0.2507748901844024,1.1297703981399536,291.2343444824219,291.1499938964844,289.045166015625,286.9653625488281,291.2240905761719,297.33111572265625,291.23370361328125,1.0,0.4590275883674621,1.0,1.0,0.3245502710342407,1.0,-2.5559945106506348,1.884612202644348,0.6713824272155762,1.3073095083236694,0.0,0.0,0.0,74.4088363647461,50.0,-16.594253540039062,-0.0,1274.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.938932240009308,0.2541273832321167,0.2286711633205413,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261079788208008,0.2941668927669525,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547383785247804,0.2659096717834472,0.1859973222017288,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901381731033324,0.2987619638442993,0.2827016413211822,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354143738746644,0.251410037279129,1.1311843395233154,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186584472656,1.0,0.4515548944473266,1.0,1.0,0.3207457363605499,1.0,-2.5483720302581787,1.8894864320755005,0.6588857173919678,1.3143047094345093,0.0,0.0,0.0,65.85816955566406,68.0,-20.82174301147461,-0.0,1228.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.938932240009308,0.2541273832321167,0.2286711633205413,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261079788208008,0.2941668927669525,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547383785247804,0.2659096717834472,0.1859973222017288,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901381731033324,0.2987619638442993,0.2827016413211822,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354143738746644,0.251410037279129,1.1311843395233154,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186584472656,1.0,0.4515548944473266,1.0,1.0,0.3207457363605499,1.0,-2.5483720302581787,1.8894864320755005,0.6588857173919678,1.3143047094345093,0.0,0.0,0.0,65.85816955566406,68.0,-20.82174301147461,-0.0,1228.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.944531500339508,0.2556609809398651,0.2300237864255905,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303450345993042,0.2913188934326172,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603907465934752,0.2677974700927734,0.1872918903827667,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944880604743958,0.3009597063064575,0.2847446799278259,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.939769208431244,0.2520367205142975,1.1338340044021606,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529795348644256,1.0,1.0,0.3169411718845367,1.0,-2.553717374801636,1.9031676054000848,0.6505498290061951,1.3261691331863403,0.0,0.0,0.0,65.57063293457031,86.0,-22.45911979675293,-0.0,1233.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.944531500339508,0.2556609809398651,0.2300237864255905,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303450345993042,0.2913188934326172,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603907465934752,0.2677974700927734,0.1872918903827667,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944880604743958,0.3009597063064575,0.2847446799278259,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.939769208431244,0.2520367205142975,1.1338340044021606,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529795348644256,1.0,1.0,0.3169411718845367,1.0,-2.553717374801636,1.9031676054000848,0.6505498290061951,1.3261691331863403,0.0,0.0,0.0,65.57063293457031,86.0,-22.45911979675293,-0.0,1233.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238628149032592,0.2571859955787658,0.2315023690462112,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332589268684387,0.3104867935180664,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407954812049866,0.269693523645401,0.1886974871158599,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792388677597046,0.303166925907135,0.2869389653205871,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179168343544006,0.2526831328868866,1.1372766494750977,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610493183135986,1.0,1.0,0.3146823346614837,1.0,-2.586965799331665,1.9316644668579104,0.6553013920783997,1.346929907798767,0.0,0.0,0.0,69.76980590820312,104.0,-11.30408763885498,-0.0,1293.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
