time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238628149032592,0.2571859955787658,0.2315023690462112,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332589268684387,0.3104867935180664,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407954812049866,0.269693523645401,0.1886974871158599,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792388677597046,0.303166925907135,0.2869389653205871,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179168343544006,0.2526831328868866,1.1372766494750977,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610493183135986,1.0,1.0,0.3146823346614837,1.0,-2.586965799331665,1.9316644668579104,0.6553013920783997,1.346929907798767,0.0,0.0,0.0,69.76980590820312,104.0,-11.30408763885498,-0.0,1293.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699008822441101,0.2586291432380676,0.2332348227500915,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543763995170592,0.3347656428813934,0.3172565698623657,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841413259506226,0.2715168595314026,0.1903074234724044,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215458035469056,0.3053034245967865,0.2894113659858703,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641053438186646,0.2532362043857574,1.1419678926467896,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723328948020935,1.0,1.0,0.3124234974384308,1.0,-2.6070988178253174,1.951223492622376,0.6558752655982971,1.362189769744873,0.0,0.0,0.0,81.49274444580078,122.0,-6.969444274902344,-0.0,1371.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699008822441101,0.2586291432380676,0.2332348227500915,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543763995170592,0.3347656428813934,0.3172565698623657,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841413259506226,0.2715168595314026,0.1903074234724044,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215458035469056,0.3053034245967865,0.2894113659858703,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641053438186646,0.2532362043857574,1.1419678926467896,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723328948020935,1.0,1.0,0.3124234974384308,1.0,-2.6070988178253174,1.951223492622376,0.6558752655982971,1.362189769744873,0.0,0.0,0.0,81.49274444580078,122.0,-6.969444274902344,-0.0,1371.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470272421836853,0.2593194246292114,0.2341143041849136,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252322912216188,0.3356764614582062,0.3183352351188659,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604600429534912,0.2724016308784485,0.1911256164312362,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.894978940486908,0.3063462674617767,0.2906668484210968,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.841210126876831,0.2534794509410858,1.1443629264831543,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785349071025848,1.0,1.0,0.3112940788269043,1.0,-2.6154725551605225,1.9598965644836424,0.6555759310722351,1.3690115213394165,0.0,0.0,0.0,88.60021209716797,122.0,-6.567495346069336,-0.0,1413.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274970650672913,0.2599914669990539,0.2349989265203476,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000867009162903,0.3366584777832031,0.3195161819458008,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402431011199951,0.2732706665992737,0.1919497400522232,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727516531944275,0.3073740303516388,0.2919311225414276,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215075731277466,0.2537046670913696,1.1467838287353516,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.3181457519531,291.1879272460937,1.0,0.484991192817688,1.0,1.0,0.31051105260849,1.0,-2.6233725547790527,1.9674009084701536,0.6559716463088989,1.3747150897979736,0.0,0.0,0.0,96.24201965332033,125.0,-4.66778564453125,-0.0,1458.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058637976646423,0.2613126933574676,0.2365601509809494,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751349449157715,0.3387594819068908,0.3218454122543335,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190809488296509,0.2749870121479034,0.1934386193752288,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.849575936794281,0.3094074130058288,0.2942444682121277,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985381484031677,0.2541263401508331,1.1505709886550903,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.493735134601593,1.0,1.0,0.3089449405670166,1.0,-2.637169599533081,1.9809573888778689,0.6562121510505676,1.3851484060287476,0.0,0.0,0.0,106.71134948730467,113.0,-1.4580591917037964,-0.0,1524.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058637976646423,0.2613126933574676,0.2365601509809494,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751349449157715,0.3387594819068908,0.3218454122543335,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190809488296509,0.2749870121479034,0.1934386193752288,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.849575936794281,0.3094074130058288,0.2942444682121277,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985381484031677,0.2541263401508331,1.1505709886550903,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.493735134601593,1.0,1.0,0.3089449405670166,1.0,-2.637169599533081,1.9809573888778689,0.6562121510505676,1.3851484060287476,0.0,0.0,0.0,106.71134948730467,113.0,-1.4580591917037964,-0.0,1524.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.804495096206665,0.2626400291919708,0.2377900630235672,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740618228912354,0.3409737646579742,0.3239539265632629,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180956840515137,0.2767059206962585,0.1946683079004287,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486144542694092,0.3114390075206756,0.2962038218975067,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962539792060852,0.2545431852340698,1.1526575088500977,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957114160060882,1.0,1.0,0.3073788583278656,1.0,-2.647524118423462,1.9922091960906985,0.6553147435188293,1.394053339958191,0.0,0.0,0.0,108.3247299194336,101.0,-0.6881421804428101,-0.0,1545.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.804495096206665,0.2626400291919708,0.2377900630235672,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740618228912354,0.3409737646579742,0.3239539265632629,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180956840515137,0.2767059206962585,0.1946683079004287,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486144542694092,0.3114390075206756,0.2962038218975067,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962539792060852,0.2545431852340698,1.1526575088500977,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957114160060882,1.0,1.0,0.3073788583278656,1.0,-2.647524118423462,1.9922091960906985,0.6553147435188293,1.394053339958191,0.0,0.0,0.0,108.3247299194336,101.0,-0.6881421804428101,-0.0,1545.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151483535766602,0.2639948427677154,0.2388371527194976,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864915370941162,0.3432582318782806,0.3259211778640747,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286277055740356,0.2784492969512939,0.1957529038190841,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601109385490417,0.3134888112545013,0.2979609668254852,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062533736228943,0.254983127117157,1.153797268867493,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939078986644745,1.0,1.0,0.3051844239234924,1.0,-2.6559317111968994,2.0038137435913086,0.6521180272102356,1.403707504272461,0.0,0.0,0.0,104.3605499267578,89.0,-4.275603294372559,-0.0,1539.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151483535766602,0.2639948427677154,0.2388371527194976,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864915370941162,0.3432582318782806,0.3259211778640747,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286277055740356,0.2784492969512939,0.1957529038190841,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601109385490417,0.3134888112545013,0.2979609668254852,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062533736228943,0.254983127117157,1.153797268867493,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939078986644745,1.0,1.0,0.3051844239234924,1.0,-2.6559317111968994,2.0038137435913086,0.6521180272102356,1.403707504272461,0.0,0.0,0.0,104.3605499267578,89.0,-4.275603294372559,-0.0,1539.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338747024536133,0.2653598189353943,0.2397772520780563,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097254872322084,0.3455721437931061,0.3277981281280517,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481016159057617,0.2802060842514038,0.1967556625604629,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818251490592957,0.3155467212200165,0.299602061510086,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.824381947517395,0.2554421126842499,1.1544312238693235,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898217916488647,1.0,1.0,0.3029899895191192,1.0,-2.6632564067840576,2.014760971069336,0.6484955549240112,1.4129374027252195,0.0,0.0,0.0,97.17123413085938,77.0,-7.214751243591309,-0.0,1516.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338747024536133,0.2653598189353943,0.2397772520780563,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097254872322084,0.3455721437931061,0.3277981281280517,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481016159057617,0.2802060842514038,0.1967556625604629,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818251490592957,0.3155467212200165,0.299602061510086,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.824381947517395,0.2554421126842499,1.1544312238693235,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898217916488647,1.0,1.0,0.3029899895191192,1.0,-2.6632564067840576,2.014760971069336,0.6484955549240112,1.4129374027252195,0.0,0.0,0.0,97.17123413085938,77.0,-7.214751243591309,-0.0,1516.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467003107070923,0.2660439610481262,0.2402205318212509,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270814061164856,0.3467344641685486,0.3287126421928406,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617459535598755,0.2810880839824676,0.1972374469041824,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968145251274109,0.3165774941444397,0.3003943264484405,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.836458683013916,0.2556779086589813,1.1546339988708496,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.487223207950592,1.0,1.0,0.3018927574157715,1.0,-2.6666629314422607,2.0200681686401367,0.646594762802124,1.4174411296844482,0.0,0.0,0.0,92.7995834350586,77.0,-8.349825859069824,-0.0,1501.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626852631568909,0.2667260468006134,0.240650326013565,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480828642845154,0.3478965163230896,0.3296147584915161,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787012100219727,0.2819699645042419,0.1977098286151886,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157308340072632,0.3176070749759674,0.3011727929115295,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.851422131061554,0.2559158504009247,1.15478515625,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843632876873016,1.0,1.0,0.3000734150409698,1.0,-2.6699483394622803,2.027132749557495,0.6428156495094299,1.4237226247787476,0.0,0.0,0.0,88.06643676757812,65.0,-12.741731643676758,-0.0,1484.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078283905982972,0.2680506110191345,0.2414567470550537,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944140315055848,0.350188136100769,0.3313693106174469,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274333715438844,0.2837046980857849,0.1986195743083953,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685797691345216,0.3196349740028381,0.3026799857616424,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.894245982170105,0.2563734650611877,1.1549062728881836,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780627787113189,1.0,1.0,0.2964347302913666,1.0,-2.6760756969451904,2.041226863861084,0.6348488330841064,1.436353087425232,0.0,0.0,0.0,77.85132598876953,68.0,-21.229381561279297,-0.0,1446.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078283905982972,0.2680506110191345,0.2414567470550537,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944140315055848,0.350188136100769,0.3313693106174469,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274333715438844,0.2837046980857849,0.1986195743083953,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685797691345216,0.3196349740028381,0.3026799857616424,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.894245982170105,0.2563734650611877,1.1549062728881836,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780627787113189,1.0,1.0,0.2964347302913666,1.0,-2.6760756969451904,2.041226863861084,0.6348488330841064,1.436353087425232,0.0,0.0,0.0,77.85132598876953,68.0,-21.229381561279297,-0.0,1446.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283972382545472,0.2692701816558838,0.2424570471048355,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529756963253021,0.3211179375648498,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489583969116212,0.2853503227233886,0.1996906101703643,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864548444747924,0.321571409702301,0.3044032156467438,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119265079498292,0.2567546665668487,1.1561199426651,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751188457012176,1.0,1.0,0.2927960455417633,1.0,-2.6697890758514404,2.0467536449432373,0.6230354905128479,1.443320870399475,0.0,0.0,0.0,74.46023559570312,71.0,-27.56462287902832,-0.0,1422.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283972382545472,0.2692701816558838,0.2424570471048355,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529756963253021,0.3211179375648498,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489583969116212,0.2853503227233886,0.1996906101703643,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864548444747924,0.321571409702301,0.3044032156467438,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119265079498292,0.2567546665668487,1.1561199426651,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751188457012176,1.0,1.0,0.2927960455417633,1.0,-2.6697890758514404,2.0467536449432373,0.6230354905128479,1.443320870399475,0.0,0.0,0.0,74.46023559570312,71.0,-27.56462287902832,-0.0,1422.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376762509346008,0.2704115808010101,0.2434495985507965,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565955460071563,0.3142710328102112,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582529664039612,0.2869346439838409,0.2007678151130676,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936286211013794,0.3234421908855438,0.3061316311359405,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198520183563232,0.2570907473564148,1.157443284988403,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740825891494751,1.0,1.0,0.2894364893436432,1.0,-2.6677069664001465,2.054438591003418,0.6132683157920837,1.451298713684082,0.0,0.0,0.0,73.22186279296875,89.0,-29.23166275024414,-0.0,1414.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376762509346008,0.2704115808010101,0.2434495985507965,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565955460071563,0.3142710328102112,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582529664039612,0.2869346439838409,0.2007678151130676,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936286211013794,0.3234421908855438,0.3061316311359405,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198520183563232,0.2570907473564148,1.157443284988403,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740825891494751,1.0,1.0,0.2894364893436432,1.0,-2.6677069664001465,2.054438591003418,0.6132683157920837,1.451298713684082,0.0,0.0,0.0,73.22186279296875,89.0,-29.23166275024414,-0.0,1414.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233007431030272,0.2715403437614441,0.2445497959852218,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595751523971557,0.3284993767738342,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448796510696412,0.2885203659534454,0.2019384503364563,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.98337984085083,0.3253077566623688,0.3079801499843597,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905332088470459,0.2574387788772583,1.159425973892212,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803642332553863,1.0,1.0,0.286076933145523,1.0,-2.6921041011810303,2.080538034439087,0.6115660071372986,1.471447467803955,0.0,0.0,0.0,76.51163482666016,107.0,-27.422536849975582,-0.0,1462.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233007431030272,0.2715403437614441,0.2445497959852218,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595751523971557,0.3284993767738342,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448796510696412,0.2885203659534454,0.2019384503364563,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.98337984085083,0.3253077566623688,0.3079801499843597,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905332088470459,0.2574387788772583,1.159425973892212,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803642332553863,1.0,1.0,0.286076933145523,1.0,-2.6921041011810303,2.080538034439087,0.6115660071372986,1.471447467803955,0.0,0.0,0.0,76.51163482666016,107.0,-27.422536849975582,-0.0,1462.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087666869163512,0.2720900774002075,0.2451462894678115,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9984516501426696,0.360226958990097,0.3410755693912506,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.930085837841034,0.2893037796020508,0.2025635838508606,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711655378341676,0.326229065656662,0.3089561462402344,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919910788536072,0.2575999200344085,1.160671591758728,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855106770992279,1.0,1.0,0.284397155046463,1.0,-2.711543798446656,2.0986502170562744,0.6128935813903809,1.485173225402832,0.0,0.0,0.0,79.86837005615234,107.0,-26.179447174072266,-0.0,1504.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812755942344666,0.2725803256034851,0.2458491027355194,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740527868270874,0.3606623411178589,0.341822475194931,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999404907226562,0.2900306582450866,0.2032736539840698,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.941248059272766,0.3270929753780365,0.3100462555885315,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651077151298523,0.2576971650123596,1.1624367237091064,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.490828663110733,1.0,1.0,0.2833831012248993,1.0,-2.717404842376709,2.105587720870972,0.6118171215057373,1.4910460710525513,0.0,0.0,0.0,86.4395523071289,125.0,-24.130327224731445,-0.0,1543.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376680612564087,0.273503690958023,0.2472280710935592,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203720092773438,0.3619534969329834,0.3434846699237823,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545346260070801,0.2914326190948486,0.2046776711940765,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894297480583191,0.3287663757801056,0.3122023940086365,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227643370628357,0.2578224837779999,1.1657745838165283,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.50252366065979,1.0,1.0,0.2813549339771271,1.0,-2.729348659515381,2.1194839477539062,0.6098648309707642,1.502199411392212,0.0,0.0,0.0,101.17876434326172,143.0,-21.40233421325684,-0.0,1628.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376680612564087,0.273503690958023,0.2472280710935592,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203720092773438,0.3619534969329834,0.3434846699237823,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545346260070801,0.2914326190948486,0.2046776711940765,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894297480583191,0.3287663757801056,0.3122023940086365,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227643370628357,0.2578224837779999,1.1657745838165283,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.50252366065979,1.0,1.0,0.2813549339771271,1.0,-2.729348659515381,2.1194839477539062,0.6098648309707642,1.502199411392212,0.0,0.0,0.0,101.17876434326172,143.0,-21.40233421325684,-0.0,1628.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045681118965149,0.2743608355522156,0.2486015260219574,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800942897796631,0.363517701625824,0.3455309867858886,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213822841644287,0.2927737832069397,0.2060813903808593,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528069257736206,0.3303743302822113,0.3143540918827057,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880769371986389,0.2578756213188171,1.1690458059310913,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150421857833862,1.0,1.0,0.2793267667293548,1.0,-2.74166226387024,2.133668899536133,0.6079931855201721,1.5135703086853027,0.0,0.0,0.0,117.42837524414062,146.0,-20.573755264282227,-0.0,1722.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045681118965149,0.2743608355522156,0.2486015260219574,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800942897796631,0.363517701625824,0.3455309867858886,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213822841644287,0.2927737832069397,0.2060813903808593,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528069257736206,0.3303743302822113,0.3143540918827057,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880769371986389,0.2578756213188171,1.1690458059310913,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150421857833862,1.0,1.0,0.2793267667293548,1.0,-2.74166226387024,2.133668899536133,0.6079931855201721,1.5135703086853027,0.0,0.0,0.0,117.42837524414062,146.0,-20.573755264282227,-0.0,1722.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797090411186218,0.2728837430477142,0.2482457011938095,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543158769607544,0.3628208935260772,0.3458958268165588,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973508834838867,0.2917048037052154,0.2061111629009246,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290700912475586,0.3295435905456543,0.3146293461322784,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630571722984314,0.2553451061248779,1.16299307346344,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223921537399292,1.0,1.0,0.2784618735313415,1.0,-2.7347888946533203,2.131283760070801,0.6035051345825195,1.5129609107971191,0.0,0.0,0.0,130.6271514892578,134.0,-20.34687042236328,-0.0,1774.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797090411186218,0.2728837430477142,0.2482457011938095,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543158769607544,0.3628208935260772,0.3458958268165588,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973508834838867,0.2917048037052154,0.2061111629009246,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290700912475586,0.3295435905456543,0.3146293461322784,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630571722984314,0.2553451061248779,1.16299307346344,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223921537399292,1.0,1.0,0.2784618735313415,1.0,-2.7347888946533203,2.131283760070801,0.6035051345825195,1.5129609107971191,0.0,0.0,0.0,130.6271514892578,134.0,-20.34687042236328,-0.0,1774.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737535834312439,0.2722092866897583,0.2476110607385635,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488223552703857,0.3628697395324707,0.3459198772907257,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915322780609131,0.2913307547569275,0.2058405876159668,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237903714179993,0.3293733596801758,0.3144612610340118,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561445236206055,0.2533492147922516,1.154105305671692,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222567319869995,1.0,1.0,0.2775969803333282,1.0,-2.722846508026123,2.125260829925537,0.5975856184959412,1.5095564126968384,0.0,0.0,0.0,133.5226287841797,122.0,-19.409534454345703,-0.0,1769.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737535834312439,0.2722092866897583,0.2476110607385635,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488223552703857,0.3628697395324707,0.3459198772907257,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915322780609131,0.2913307547569275,0.2058405876159668,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237903714179993,0.3293733596801758,0.3144612610340118,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561445236206055,0.2533492147922516,1.154105305671692,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222567319869995,1.0,1.0,0.2775969803333282,1.0,-2.722846508026123,2.125260829925537,0.5975856184959412,1.5095564126968384,0.0,0.0,0.0,133.5226287841797,122.0,-19.409534454345703,-0.0,1769.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752584218978882,0.2720664739608764,0.2473901510238647,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507182598114014,0.3630824387073517,0.3460229039192199,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932377457618713,0.2913253605365753,0.2057661116123199,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254846930503845,0.3294649720191955,0.3144530057907104,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568950057029724,0.2525272071361542,1.1499696969985962,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206289291381836,1.0,1.0,0.2771645188331604,1.0,-2.717634677886963,2.122777223587036,0.5948573350906372,1.508203625679016,0.0,0.0,0.0,132.21807861328125,122.0,-18.53138542175293,-0.0,1755.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7787994146347046,0.2720130383968353,0.2472151219844818,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547430038452148,0.3633856475353241,0.3461737036705017,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970389127731323,0.2914094030857086,0.2057254910469055,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291434049606323,0.3296442627906799,0.3144885301589966,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.759559690952301,0.2518031299114227,1.146074295043945,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5182991623878479,1.0,1.0,0.2774359583854675,1.0,-2.7129170894622803,2.1188502311706543,0.5940669775009155,1.505304217338562,0.0,0.0,0.0,129.71824645996094,110.0,-14.34011936187744,-0.0,1737.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909730076789856,0.2721253633499145,0.2469833344221115,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682681918144226,0.3642190098762512,0.3466052114963531,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.809708833694458,0.2918060421943664,0.2057404369115829,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413934707641602,0.3302266001701355,0.3146849274635315,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697588801383972,0.2506184577941894,1.1390446424484253,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.51221764087677,1.0,1.0,0.2779788374900818,1.0,-2.70496153831482,2.11179518699646,0.5931662321090698,1.499974012374878,0.0,0.0,0.0,122.24411010742188,98.0,-6.152258396148682,-0.0,1691.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
