time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909730076789856,0.2721253633499145,0.2469833344221115,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682681918144226,0.3642190098762512,0.3466052114963531,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.809708833694458,0.2918060421943664,0.2057404369115829,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413934707641602,0.3302266001701355,0.3146849274635315,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697588801383972,0.2506184577941894,1.1390446424484253,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.51221764087677,1.0,1.0,0.2779788374900818,1.0,-2.70496153831482,2.11179518699646,0.5931662321090698,1.499974012374878,0.0,0.0,0.0,122.24411010742188,98.0,-6.152258396148682,-0.0,1691.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091898560523987,0.2724451124668121,0.2468793839216232,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887649774551392,0.3652742207050323,0.3471835255622864,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272560834884644,0.2924325168132782,0.205868512392044,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601053953170776,0.3310321271419525,0.3150281608104706,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860761880874634,0.2497157454490661,1.1329704523086548,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049800872802734,1.0,1.0,0.2785216867923736,1.0,-2.6987967491149902,2.106003522872925,0.5927932262420654,1.495511174201965,0.0,0.0,0.0,112.7162628173828,86.0,-1.3955904245376587,-0.0,1638.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091898560523987,0.2724451124668121,0.2468793839216232,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887649774551392,0.3652742207050323,0.3471835255622864,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272560834884644,0.2924325168132782,0.205868512392044,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601053953170776,0.3310321271419525,0.3150281608104706,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860761880874634,0.2497157454490661,1.1329704523086548,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049800872802734,1.0,1.0,0.2785216867923736,1.0,-2.6987967491149902,2.106003522872925,0.5927932262420654,1.495511174201965,0.0,0.0,0.0,112.7162628173828,86.0,-1.3955904245376587,-0.0,1638.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320545554161072,0.2729086279869079,0.2468707263469696,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177550077438354,0.3664866089820862,0.3478751480579376,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508816361427307,0.2932277917861938,0.206088125705719,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865054249763489,0.3319985568523407,0.3154881000518799,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088842630386353,0.24902905523777,1.127705454826355,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971165657043457,1.0,1.0,0.2795164883136749,1.0,-2.694105863571167,2.1000683307647705,0.5940374732017517,1.4905835390090942,0.0,0.0,0.0,102.05615997314452,74.0,3.68325138092041,-0.0,1582.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320545554161072,0.2729086279869079,0.2468707263469696,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177550077438354,0.3664866089820862,0.3478751480579376,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508816361427307,0.2932277917861938,0.206088125705719,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865054249763489,0.3319985568523407,0.3154881000518799,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088842630386353,0.24902905523777,1.127705454826355,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971165657043457,1.0,1.0,0.2795164883136749,1.0,-2.694105863571167,2.1000683307647705,0.5940374732017517,1.4905835390090942,0.0,0.0,0.0,102.05615997314452,74.0,3.68325138092041,-0.0,1582.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634157776832581,0.273486465215683,0.2469455599784851,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594311118125916,0.3678227663040161,0.3486641943454742,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884617805480957,0.2941595315933227,0.2063885927200317,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245973825454712,0.3330924808979034,0.3160490989685058,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377034664154053,0.2485169023275375,1.1231410503387451,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889194667339325,1.0,1.0,0.2805112898349762,1.0,-2.690692901611328,2.094994306564331,0.5956985950469971,1.4862345457077026,0.0,0.0,0.0,90.76243591308594,62.0,6.8851094245910645,-0.0,1525.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634157776832581,0.273486465215683,0.2469455599784851,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594311118125916,0.3678227663040161,0.3486641943454742,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884617805480957,0.2941595315933227,0.2063885927200317,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245973825454712,0.3330924808979034,0.3160490989685058,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377034664154053,0.2485169023275375,1.1231410503387451,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889194667339325,1.0,1.0,0.2805112898349762,1.0,-2.690692901611328,2.094994306564331,0.5956985950469971,1.4862345457077026,0.0,0.0,0.0,90.76243591308594,62.0,6.8851094245910645,-0.0,1525.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845417499542236,0.2738091051578522,0.2470095455646515,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821018576622008,0.3685271441936493,0.3490892946720123,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.906932771205902,0.2946666479110718,0.2065648883581161,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505705237388612,0.3336771428585052,0.3163615763187408,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565604090690613,0.2483140230178833,1.1210830211639404,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847500622272491,1.0,1.0,0.2810086905956268,1.0,-2.689394474029541,2.0927441120147705,0.5966503024101257,1.4842571020126345,0.0,0.0,0.0,84.97442626953125,62.0,7.935502052307129,-0.0,1497.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079781770706176,0.2741422355175018,0.2471091747283935,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692643940448761,0.3468905091285705,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337841272354126,0.2951886653900146,0.2067720293998718,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.97561115026474,0.3342746198177337,0.3167137503623962,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778753876686096,0.2481326907873153,1.1192541122436523,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804163575172424,1.0,1.0,0.2812695205211639,1.0,-2.68538761138916,2.0891454219818115,0.5962421894073486,1.481920599937439,0.0,0.0,0.0,79.62149047851562,65.0,7.762482166290283,-0.0,1467.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262673258781432,0.2747851312160492,0.2475722879171371,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719736635684967,0.3298307061195373,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528408050537108,0.2962281703948974,0.2074033468961715,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907436966896056,0.3354604244232178,0.3177070915699005,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925545811653137,0.247791513800621,1.117093801498413,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752532541751861,1.0,1.0,0.2817911803722381,1.0,-2.664770603179932,2.0733513832092285,0.5914191603660583,1.4704716205596924,0.0,0.0,0.0,75.7931137084961,83.0,4.245716094970703,-0.0,1422.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262673258781432,0.2747851312160492,0.2475722879171371,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719736635684967,0.3298307061195373,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528408050537108,0.2962281703948974,0.2074033468961715,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907436966896056,0.3354604244232178,0.3177070915699005,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925545811653137,0.247791513800621,1.117093801498413,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752532541751861,1.0,1.0,0.2817911803722381,1.0,-2.664770603179932,2.0733513832092285,0.5914191603660583,1.4704716205596924,0.0,0.0,0.0,75.7931137084961,83.0,4.245716094970703,-0.0,1422.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203321933746338,0.2754925191402435,0.2482309341430664,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749276399612427,0.3362234234809875,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474740028381348,0.2973584234714508,0.2082049697637558,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986629068851471,0.336731344461441,0.3189252018928528,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864606618881226,0.2475818395614624,1.11621356010437,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782715141773224,1.0,1.0,0.2823128402233124,1.0,-2.674576997756958,2.078869581222534,0.5957072973251343,1.4733346700668335,0.0,0.0,0.0,77.25447845458984,101.0,6.863900661468506,-0.0,1441.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203321933746338,0.2754925191402435,0.2482309341430664,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749276399612427,0.3362234234809875,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474740028381348,0.2973584234714508,0.2082049697637558,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986629068851471,0.336731344461441,0.3189252018928528,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864606618881226,0.2475818395614624,1.11621356010437,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782715141773224,1.0,1.0,0.2823128402233124,1.0,-2.674576997756958,2.078869581222534,0.5957072973251343,1.4733346700668335,0.0,0.0,0.0,77.25447845458984,101.0,6.863900661468506,-0.0,1441.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948892951011658,0.2762229144573211,0.2490828484296798,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944361448287964,0.3759967982769012,0.3562804460525512,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200267791748048,0.298534095287323,0.2091731280088424,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635252356529236,0.338042676448822,0.3203635513782501,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626367449760437,0.2474306970834732,1.116503119468689,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.487013578414917,1.0,1.0,0.2824037373065948,1.0,-2.704246282577514,2.09931755065918,0.6049287915229797,1.4872032403945925,0.0,0.0,0.0,83.62137603759766,119.0,8.846821784973145,-0.0,1511.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948892951011658,0.2762229144573211,0.2490828484296798,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944361448287964,0.3759967982769012,0.3562804460525512,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200267791748048,0.298534095287323,0.2091731280088424,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635252356529236,0.338042676448822,0.3203635513782501,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626367449760437,0.2474306970834732,1.116503119468689,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.487013578414917,1.0,1.0,0.2824037373065948,1.0,-2.704246282577514,2.09931755065918,0.6049287915229797,1.4872032403945925,0.0,0.0,0.0,83.62137603759766,119.0,8.846821784973145,-0.0,1511.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485666513442993,0.2768363356590271,0.250171959400177,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.94497948884964,0.3765914142131805,0.3572899401187897,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705831170082092,0.299613207578659,0.2103402763605117,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081273078918456,0.3392551243305206,0.3220687210559845,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194550275802612,0.2471737116575241,1.11803936958313,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975212216377258,1.0,1.0,0.2824946343898773,1.0,-2.710776805877685,2.103625059127808,0.6071517467498779,1.4901188611984253,0.0,0.0,0.0,97.56112670898438,137.0,5.587884902954102,-0.0,1585.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485666513442993,0.2768363356590271,0.250171959400177,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.94497948884964,0.3765914142131805,0.3572899401187897,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705831170082092,0.299613207578659,0.2103402763605117,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081273078918456,0.3392551243305206,0.3220687210559845,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194550275802612,0.2471737116575241,1.11803936958313,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975212216377258,1.0,1.0,0.2824946343898773,1.0,-2.710776805877685,2.103625059127808,0.6071517467498779,1.4901188611984253,0.0,0.0,0.0,97.56112670898438,137.0,5.587884902954102,-0.0,1585.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.830447256565094,0.2771223187446594,0.2507140040397644,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202320575714112,0.3770687282085418,0.3579877614974975,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513054847717285,0.3001385629177093,0.2109268605709076,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870007991790771,0.3398460745811462,0.3229245841503143,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007920384407043,0.247030571103096,1.1188199520111084,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032666921615601,1.0,1.0,0.2825400829315185,1.0,-2.714937925338745,2.1064112186431885,0.6085267663002014,1.4919580221176147,0.0,0.0,0.0,105.1844482421875,137.0,4.677024364471436,-0.0,1626.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143710494041443,0.2773958146572113,0.2512574791908264,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994728922843933,0.37760791182518,0.3587741255760193,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347806930541992,0.300654798746109,0.2115170508623123,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685649633407593,0.3404268622398376,0.3237844705581665,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834416627883911,0.2468788027763366,1.1196246147155762,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092127919197083,1.0,1.0,0.2823228538036346,1.0,-2.719245195388794,2.1099698543548584,0.6092754006385803,1.494536519050598,0.0,0.0,0.0,113.1594467163086,140.0,2.9356331825256348,-0.0,1669.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948119640350342,0.2779107093811035,0.2521206736564636,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777396082878113,0.3787837028503418,0.3602663576602936,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165295720100403,0.301661878824234,0.2125292122364044,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485526442527771,0.3415576815605163,0.3252723813056946,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638183236122131,0.2465515881776809,1.120161771774292,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168650150299072,1.0,1.0,0.2818884253501892,1.0,-2.725728750228882,2.115687131881714,0.6100415587425232,1.4988116025924685,0.0,0.0,0.0,123.92889404296876,128.0,-0.2496768534183502,-0.0,1729.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948119640350342,0.2779107093811035,0.2521206736564636,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777396082878113,0.3787837028503418,0.3602663576602936,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165295720100403,0.301661878824234,0.2125292122364044,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485526442527771,0.3415576815605163,0.3252723813056946,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638183236122131,0.2465515881776809,1.120161771774292,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168650150299072,1.0,1.0,0.2818884253501892,1.0,-2.725728750228882,2.115687131881714,0.6100415587425232,1.4988116025924685,0.0,0.0,0.0,123.92889404296876,128.0,-0.2496768534183502,-0.0,1729.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927437424659729,0.2784255146980285,0.2526319324970245,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875885009765625,0.3800362348556518,0.3614849746227264,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149360418319702,0.3026694357395172,0.2132697999477386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.84686678647995,0.3426776826381683,0.326383113861084,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611203193664551,0.2462242245674133,1.118955135345459,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177785754203796,1.0,1.0,0.2814539968967438,1.0,-2.728586196899414,2.118870258331299,0.6097158789634705,1.501376032829285,0.0,0.0,0.0,125.49117279052734,116.0,-2.258333683013916,-0.0,1740.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927437424659729,0.2784255146980285,0.2526319324970245,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875885009765625,0.3800362348556518,0.3614849746227264,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149360418319702,0.3026694357395172,0.2132697999477386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.84686678647995,0.3426776826381683,0.326383113861084,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611203193664551,0.2462242245674133,1.118955135345459,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177785754203796,1.0,1.0,0.2814539968967438,1.0,-2.728586196899414,2.118870258331299,0.6097158789634705,1.501376032829285,0.0,0.0,0.0,125.49117279052734,116.0,-2.258333683013916,-0.0,1740.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007098436355591,0.2789803147315979,0.2529627084732055,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.885100245475769,0.3813483417034149,0.3625416159629822,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228335976600647,0.3037135601043701,0.2138676941394806,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552758097648621,0.3438206911087036,0.3272880911827087,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677068710327148,0.2459339052438736,1.1168307065963743,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149966478347778,1.0,1.0,0.2810739874839782,1.0,-2.7295079231262207,2.120560646057129,0.6089473366737366,1.502848505973816,0.0,0.0,0.0,121.38123321533205,104.0,-3.247260808944702,-0.0,1723.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007098436355591,0.2789803147315979,0.2529627084732055,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.885100245475769,0.3813483417034149,0.3625416159629822,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228335976600647,0.3037135601043701,0.2138676941394806,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552758097648621,0.3438206911087036,0.3272880911827087,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677068710327148,0.2459339052438736,1.1168307065963743,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149966478347778,1.0,1.0,0.2810739874839782,1.0,-2.7295079231262207,2.120560646057129,0.6089473366737366,1.502848505973816,0.0,0.0,0.0,121.38123321533205,104.0,-3.247260808944702,-0.0,1723.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154125809669495,0.2795811593532562,0.2532137930393219,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023768305778505,0.3827073574066162,0.3635181188583374,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373420238494873,0.3048030138015747,0.2144025415182113,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713304400444031,0.3449963331222534,0.3280954658985138,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811684012413025,0.2456934452056884,1.1143174171447754,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100088715553284,1.0,1.0,0.2806939482688904,1.0,-2.729576349258423,2.121649980545044,0.6079264283180237,1.503902792930603,0.0,0.0,0.0,114.02008819580078,92.0,-3.76235032081604,-0.0,1689.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154125809669495,0.2795811593532562,0.2532137930393219,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023768305778505,0.3827073574066162,0.3635181188583374,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373420238494873,0.3048030138015747,0.2144025415182113,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713304400444031,0.3449963331222534,0.3280954658985138,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811684012413025,0.2456934452056884,1.1143174171447754,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100088715553284,1.0,1.0,0.2806939482688904,1.0,-2.729576349258423,2.121649980545044,0.6079264283180237,1.503902792930603,0.0,0.0,0.0,114.02008819580078,92.0,-3.76235032081604,-0.0,1689.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.824653685092926,0.2798976004123688,0.2533253133296966,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145079851150512,0.3834012448787689,0.3639904260635376,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471131324768066,0.3053646087646484,0.2146593779325485,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822136521339417,0.3455966114997864,0.32848060131073,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903885245323181,0.2455926686525344,1.1130037307739258,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069854855537415,1.0,1.0,0.2805039286613464,1.0,-2.729470729827881,2.1220967769622803,0.6073739528656006,1.5043617486953735,0.0,0.0,0.0,109.56510162353516,92.0,-3.9129369258880615,-0.0,1668.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354179859161377,0.2802239656448364,0.2534327507019043,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296881556510924,0.3841036260128021,0.3644571304321289,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588556051254272,0.3059369623661041,0.2149135917425155,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951260447502136,0.3462049663066864,0.3288595378398895,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013325333595276,0.2455045282840728,1.111681342124939,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037203431129456,1.0,1.0,0.2804574072360992,1.0,-2.729332447052002,2.1221535205841064,0.607178807258606,1.5044387578964231,0.0,0.0,0.0,104.76144409179688,80.0,-3.3629043102264404,-0.0,1645.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.863713264465332,0.2809098660945892,0.2536482512950897,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663901329040528,0.3855367004871368,0.3653867244720459,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889814019203186,0.3071178793907165,0.215424507856369,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304803013801576,0.347449779510498,0.3296130299568176,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277525901794434,0.2453693151473999,1.109075665473938,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966633319854736,1.0,1.0,0.2803643643856048,1.0,-2.7290966510772705,2.1222457885742188,0.606850802898407,1.5045603513717651,0.0,0.0,0.0,94.39842224121094,68.0,-2.132894515991211,-0.0,1597.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.863713264465332,0.2809098660945892,0.2536482512950897,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663901329040528,0.3855367004871368,0.3653867244720459,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889814019203186,0.3071178793907165,0.215424507856369,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304803013801576,0.347449779510498,0.3296130299568176,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277525901794434,0.2453693151473999,1.109075665473938,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966633319854736,1.0,1.0,0.2803643643856048,1.0,-2.7290966510772705,2.1222457885742188,0.606850802898407,1.5045603513717651,0.0,0.0,0.0,94.39842224121094,68.0,-2.132894515991211,-0.0,1597.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025337100028992,0.2816256284713745,0.2539016008377075,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870381116867065,0.3625487685203552,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335655570030212,0.3083339631557464,0.2159681767225265,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750628471374512,0.3487197160720825,0.3304012715816498,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617189526557922,0.2452761679887771,1.1067110300064087,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889555871486664,1.0,1.0,0.2802713215351105,1.0,-2.725210905075073,2.11973524093628,0.6054754853248596,1.5032362937927246,0.0,0.0,0.0,83.9942855834961,71.0,-1.4953254461288452,-0.0,1542.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025337100028992,0.2816256284713745,0.2539016008377075,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870381116867065,0.3625487685203552,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335655570030212,0.3083339631557464,0.2159681767225265,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750628471374512,0.3487197160720825,0.3304012715816498,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617189526557922,0.2452761679887771,1.1067110300064087,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889555871486664,1.0,1.0,0.2802713215351105,1.0,-2.725210905075073,2.11973524093628,0.6054754853248596,1.5032362937927246,0.0,0.0,0.0,83.9942855834961,71.0,-1.4953254461288452,-0.0,1542.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9177992939949036,0.2823144793510437,0.2544118165969848,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897724747657776,0.3470663726329803,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504027962684632,0.3095344007015228,0.2167180627584457,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988476037979126,0.3499670028686523,0.3314614295959472,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741236925125122,0.2451801300048828,1.1057134866714478,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844547808170318,1.0,1.0,0.280335932970047,1.0,-2.707744598388672,2.1073668003082275,0.6003779172897339,1.494547963142395,0.0,0.0,0.0,80.42115020751953,89.0,-2.5419864654541016,-0.0,1502.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9177992939949036,0.2823144793510437,0.2544118165969848,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897724747657776,0.3470663726329803,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504027962684632,0.3095344007015228,0.2167180627584457,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988476037979126,0.3499670028686523,0.3314614295959472,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741236925125122,0.2451801300048828,1.1057134866714478,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844547808170318,1.0,1.0,0.280335932970047,1.0,-2.707744598388672,2.1073668003082275,0.6003779172897339,1.494547963142395,0.0,0.0,0.0,80.42115020751953,89.0,-2.5419864654541016,-0.0,1502.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116107225418092,0.2830610573291778,0.2551149725914001,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926315903663635,0.3542854189872741,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446167945861816,0.3108096122741699,0.217629075050354,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838704466819764,0.3512836098670959,0.3327338993549347,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681307435035706,0.2451824843883514,1.10585618019104,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879938960075378,1.0,1.0,0.2804005742073059,1.0,-2.720024585723877,2.1158535480499268,0.604171097278595,1.4998400211334229,0.0,0.0,0.0,82.19307708740234,107.0,1.204521656036377,-0.0,1527.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
