time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116107225418092,0.2830610573291778,0.2551149725914001,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926315903663635,0.3542854189872741,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446167945861816,0.3108096122741699,0.217629075050354,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838704466819764,0.3512836098670959,0.3327338993549347,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681307435035706,0.2451824843883514,1.10585618019104,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879938960075378,1.0,1.0,0.2804005742073059,1.0,-2.720024585723877,2.1158535480499268,0.604171097278595,1.4998400211334229,0.0,0.0,0.0,82.19307708740234,107.0,1.204521656036377,-0.0,1527.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025226831436156,0.2834465801715851,0.2555319964885711,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933833837509155,0.3648897409439087,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348578453063964,0.3114658892154693,0.2181399911642074,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975889265537262,0.3519588410854339,0.3334433138370514,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597875237464905,0.2452047616243362,1.1063082218170166,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.2362976074219,291.0251770019531,1.0,0.4920274615287781,1.0,1.0,0.2804328799247741,1.0,-2.735269069671631,2.126460552215576,0.6088085174560547,1.50691020488739,0.0,0.0,0.0,84.77391052246094,107.0,3.621530294418335,-0.0,1561.112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861200213432312,0.2838180959224701,0.2560303509235382,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918013215065002,0.3936130404472351,0.3730051815509796,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.915929675102234,0.3121118247509002,0.218716874718666,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.958924412727356,0.3526228070259094,0.3342410624027252,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447241187095642,0.2452129274606704,1.1071763038635254,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969413578510284,1.0,1.0,0.2804934978485107,1.0,-2.7479259967803955,2.135103464126587,0.6128224730491638,1.5131769180297852,0.0,0.0,0.0,89.42166900634766,125.0,5.791135787963867,-0.0,1601.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452497124671936,0.2844770848751068,0.2571458518505096,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471453428268432,0.394269585609436,0.3740529716014862,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720569610595703,0.31333127617836,0.2199711203575134,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089641571044922,0.353877454996109,0.3359715342521667,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069871068000793,0.2451428174972534,1.1094913482666016,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076333284378052,1.0,1.0,0.2806147038936615,1.0,-2.757309913635254,2.141365766525269,0.6159441471099854,1.517159104347229,0.0,0.0,0.0,103.30171966552734,143.0,4.303235054016113,-0.0,1679.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452497124671936,0.2844770848751068,0.2571458518505096,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471453428268432,0.394269585609436,0.3740529716014862,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720569610595703,0.31333127617836,0.2199711203575134,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089641571044922,0.353877454996109,0.3359715342521667,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069871068000793,0.2451428174972534,1.1094913482666016,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076333284378052,1.0,1.0,0.2806147038936615,1.0,-2.757309913635254,2.141365766525269,0.6159441471099854,1.517159104347229,0.0,0.0,0.0,103.30171966552734,143.0,4.303235054016113,-0.0,1679.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134160041809082,0.2850891053676605,0.2582787275314331,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039893746376038,0.3953178524971008,0.3755732178688049,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383862972259521,0.3145164847373962,0.2212484627962112,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717666864395142,0.3550951480865478,0.337731271982193,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733471393585205,0.2450307309627533,1.111908793449402,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193784236907959,1.0,1.0,0.2807359099388122,1.0,-2.7670531272888184,2.147857427597046,0.6191956996917725,1.521441102027893,0.0,0.0,0.0,119.0357894897461,146.0,3.896698713302612,-0.0,1768.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134160041809082,0.2850891053676605,0.2582787275314331,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039893746376038,0.3953178524971008,0.3755732178688049,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383862972259521,0.3145164847373962,0.2212484627962112,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717666864395142,0.3550951480865478,0.337731271982193,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733471393585205,0.2450307309627533,1.111908793449402,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193784236907959,1.0,1.0,0.2807359099388122,1.0,-2.7670531272888184,2.147857427597046,0.6191956996917725,1.521441102027893,0.0,0.0,0.0,119.0357894897461,146.0,3.896698713302612,-0.0,1768.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950613498687744,0.2856721580028534,0.2591982185840606,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.883399486541748,0.3965265452861786,0.3770942986011505,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212890028953552,0.3156793713569641,0.2223657220602035,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527681827545166,0.3562846481800079,0.3392697870731354,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555937767028809,0.2448908239603042,1.1132724285125732,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527076005935669,1.0,1.0,0.2804289162158966,1.0,-2.7748193740844727,2.1541056632995605,0.6207137107849121,1.525962471961975,0.0,0.0,0.0,129.8282928466797,149.0,1.4916093349456787,-0.0,1831.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950613498687744,0.2856721580028534,0.2591982185840606,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.883399486541748,0.3965265452861786,0.3770942986011505,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212890028953552,0.3156793713569641,0.2223657220602035,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527681827545166,0.3562846481800079,0.3392697870731354,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555937767028809,0.2448908239603042,1.1132724285125732,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527076005935669,1.0,1.0,0.2804289162158966,1.0,-2.7748193740844727,2.1541056632995605,0.6207137107849121,1.525962471961975,0.0,0.0,0.0,129.8282928466797,149.0,1.4916093349456787,-0.0,1831.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839735150337219,0.2862516045570373,0.2599889039993286,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714682459831238,0.3978065848350525,0.3785707354545593,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.81104576587677,0.3168410360813141,0.2233848422765731,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419466018676758,0.3574637174606323,0.3406672477722168,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451627850532532,0.2447462826967239,1.1139875650405884,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326617360115051,1.0,1.0,0.2801219224929809,1.0,-2.781308650970459,2.159503698348999,0.62180495262146,1.529898166656494,0.0,0.0,0.0,137.35231018066406,137.0,-0.1615197211503982,-0.0,1877.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839735150337219,0.2862516045570373,0.2599889039993286,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714682459831238,0.3978065848350525,0.3785707354545593,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.81104576587677,0.3168410360813141,0.2233848422765731,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419466018676758,0.3574637174606323,0.3406672477722168,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451627850532532,0.2447462826967239,1.1139875650405884,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326617360115051,1.0,1.0,0.2801219224929809,1.0,-2.781308650970459,2.159503698348999,0.62180495262146,1.529898166656494,0.0,0.0,0.0,137.35231018066406,137.0,-0.1615197211503982,-0.0,1877.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833815813064575,0.2865444421768188,0.2602703869342804,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.870993435382843,0.3984608352184295,0.3792037665843963,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106727004051208,0.3174251317977905,0.2238062471151352,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.841520369052887,0.3580526411533355,0.3412432372570038,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443439960479736,0.2446760684251785,1.113774299621582,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330175757408142,1.0,1.0,0.2799684107303619,1.0,-2.783352851867676,2.161358594894409,0.621994137763977,1.531320095062256,0.0,0.0,0.0,137.9999237060547,137.0,-0.7469432353973389,-0.0,1883.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.78533935546875,0.2868475615978241,0.2604948580265045,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733293414115906,0.3991262912750244,0.3797796666622162,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128153681755066,0.31801837682724,0.2241828143596649,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436375856399536,0.3586473762989044,0.341755598783493,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457514405250549,0.2446140199899673,1.1132683753967283,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324023365974426,1.0,1.0,0.2798039317131042,1.0,-2.784775972366333,2.1628103256225586,0.621965765953064,1.532456636428833,0.0,0.0,0.0,136.93963623046875,125.0,-1.3572757244110107,-0.0,1880.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945316433906555,0.2874892055988312,0.2608546912670135,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838710784912109,0.4004893600940704,0.3808364570140838,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.822023868560791,0.3192379474639892,0.2248646914958953,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532313108444214,0.359860211610794,0.3426746129989624,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532355189323425,0.2445225566625595,1.1117929220199585,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290406942367554,1.0,1.0,0.2794749736785888,1.0,-2.786630392074585,2.16502332687378,0.6216070055961609,1.5342568159103394,0.0,0.0,0.0,131.59188842773438,113.0,-2.2478301525115967,-0.0,1858.0238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945316433906555,0.2874892055988312,0.2608546912670135,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838710784912109,0.4004893600940704,0.3808364570140838,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.822023868560791,0.3192379474639892,0.2248646914958953,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532313108444214,0.359860211610794,0.3426746129989624,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532355189323425,0.2445225566625595,1.1117929220199585,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290406942367554,1.0,1.0,0.2794749736785888,1.0,-2.786630392074585,2.16502332687378,0.6216070055961609,1.5342568159103394,0.0,0.0,0.0,131.59188842773438,113.0,-2.2478301525115967,-0.0,1858.0238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094516396522522,0.2881766855716705,0.261153370141983,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.901017427444458,0.4018903970718384,0.3818220496177673,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365405797958374,0.3205028176307678,0.2254980504512787,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.869114339351654,0.361106276512146,0.3435162901878357,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661704421043396,0.2444789707660675,1.110013723373413,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238466262817383,1.0,1.0,0.2791459858417511,1.0,-2.787808656692505,2.1667633056640625,0.6210453510284424,1.535733342170715,0.0,0.0,0.0,123.47502136230467,101.0,-2.736681699752808,-0.0,1821.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094516396522522,0.2881766855716705,0.261153370141983,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.901017427444458,0.4018903970718384,0.3818220496177673,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365405797958374,0.3205028176307678,0.2254980504512787,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.869114339351654,0.361106276512146,0.3435162901878357,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661704421043396,0.2444789707660675,1.110013723373413,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238466262817383,1.0,1.0,0.2791459858417511,1.0,-2.787808656692505,2.1667633056640625,0.6210453510284424,1.535733342170715,0.0,0.0,0.0,123.47502136230467,101.0,-2.736681699752808,-0.0,1821.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431903719902039,0.293439656496048,0.2643848955631256,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456789493560792,0.4079856276512146,0.3859448432922363,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727772831916809,0.326481431722641,0.228465050458908,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084239602088928,0.3670940697193146,0.347525805234909,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008976578712463,0.2495278269052505,1.1243062019348145,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194875597953796,1.0,1.0,0.2790004909038543,1.0,-2.8221681118011475,2.1913509368896484,0.6308172345161438,1.5521552562713623,0.0,0.0,0.0,109.58319091796876,89.0,8.522199630737305,-0.0,1808.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431903719902039,0.293439656496048,0.2643848955631256,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456789493560792,0.4079856276512146,0.3859448432922363,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727772831916809,0.326481431722641,0.228465050458908,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084239602088928,0.3670940697193146,0.347525805234909,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008976578712463,0.2495278269052505,1.1243062019348145,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194875597953796,1.0,1.0,0.2790004909038543,1.0,-2.8221681118011475,2.1913509368896484,0.6308172345161438,1.5521552562713623,0.0,0.0,0.0,109.58319091796876,89.0,8.522199630737305,-0.0,1808.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885422945022583,0.2970919013023376,0.2674092948436737,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941651821136476,0.412724107503891,0.3900892436504364,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234198331832886,0.3311120867729187,0.2314559370279312,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639533758163452,0.3717576861381531,0.351601243019104,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432161808013916,0.25359046459198,1.1407665014266968,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159348845481873,1.0,1.0,0.27885502576828,1.0,-2.8590455055236816,2.217613220214844,0.6414323449134827,1.5703125,0.0,0.0,0.0,96.4337387084961,92.0,13.363455772399902,-0.0,1801.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885422945022583,0.2970919013023376,0.2674092948436737,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941651821136476,0.412724107503891,0.3900892436504364,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234198331832886,0.3311120867729187,0.2314559370279312,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639533758163452,0.3717576861381531,0.351601243019104,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432161808013916,0.25359046459198,1.1407665014266968,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159348845481873,1.0,1.0,0.27885502576828,1.0,-2.8590455055236816,2.217613220214844,0.6414323449134827,1.5703125,0.0,0.0,0.0,96.4337387084961,92.0,13.363455772399902,-0.0,1801.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010407328605652,0.2985414862632751,0.2686986327171325,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.414892315864563,0.3855307102203369,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385129809379578,0.3331004679203033,0.2328235208988189,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768760204315186,0.3737569749355316,0.3534635603427887,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.854820728302002,0.2553187012672424,1.1483949422836304,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157090425491333,1.0,1.0,0.2787822782993316,1.0,-2.868187427520752,2.224193334579468,0.643994152545929,1.5751527547836304,0.0,0.0,0.0,93.83848571777344,92.0,13.011567115783691,-0.0,1803.4095458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078118205070496,0.2998245060443878,0.2698671519756317,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173572957515716,0.3790410757064819,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465561509132384,0.3349356949329376,0.2341111153364181,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832594394683838,0.3755988478660583,0.3552135825157165,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613354563713074,0.2568849623203277,1.155497908592224,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158594846725464,1.0,1.0,0.2783357799053192,1.0,-2.8740041255950928,2.2294797897338867,0.644524335861206,1.5791181325912476,0.0,0.0,0.0,92.7319107055664,95.0,9.350777626037598,-0.0,1807.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172382950782776,0.3020738959312439,0.2719106674194336,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.422650396823883,0.371529221534729,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9569981694221495,0.3382937908172607,0.236469954252243,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911351799964904,0.3789588212966919,0.3584097325801849,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702472448348999,0.2596572935581207,1.168134331703186,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174720883369446,1.0,1.0,0.2774427831172943,1.0,-2.8892924785614014,2.242763996124268,0.6465283632278442,1.5889785289764404,0.0,0.0,0.0,91.80686950683594,113.0,3.987137794494629,-0.0,1826.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172382950782776,0.3020738959312439,0.2719106674194336,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.422650396823883,0.371529221534729,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9569981694221495,0.3382937908172607,0.236469954252243,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911351799964904,0.3789588212966919,0.3584097325801849,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702472448348999,0.2596572935581207,1.168134331703186,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174720883369446,1.0,1.0,0.2774427831172943,1.0,-2.8892924785614014,2.242763996124268,0.6465283632278442,1.5889785289764404,0.0,0.0,0.0,91.80686950683594,113.0,3.987137794494629,-0.0,1826.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077773690223694,0.3041025698184967,0.2738585174083709,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271527230739593,0.3846873044967651,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482529163360596,0.3414072096347809,0.2387427389621734,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.984019100666046,0.3820631802082062,0.3614775240421295,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630726933479309,0.2621024549007416,1.1798721551895142,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260029435157776,1.0,1.0,0.276549756526947,1.0,-2.9279444217681885,2.2725493907928467,0.6553952097892761,1.609783411026001,0.0,0.0,0.0,95.9347686767578,131.0,3.350881814956665,-0.0,1909.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077773690223694,0.3041025698184967,0.2738585174083709,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271527230739593,0.3846873044967651,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482529163360596,0.3414072096347809,0.2387427389621734,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.984019100666046,0.3820631802082062,0.3614775240421295,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630726933479309,0.2621024549007416,1.1798721551895142,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260029435157776,1.0,1.0,0.276549756526947,1.0,-2.9279444217681885,2.2725493907928467,0.6553952097892761,1.609783411026001,0.0,0.0,0.0,95.9347686767578,131.0,3.350881814956665,-0.0,1909.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823845982551575,0.305966317653656,0.2758570909500122,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915908575057985,0.4293343722820282,0.4065601527690887,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919525384902954,0.3443216979503631,0.2410319745540619,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958884298801422,0.3849638700485229,0.3645617365837097,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410573601722717,0.2642499506473541,1.1912931203842163,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387966632843018,1.0,1.0,0.2752909958362579,1.0,-2.975996255874634,2.309932231903076,0.6660640835762024,1.6369285583496094,0.0,0.0,0.0,105.5897445678711,149.0,2.17599892616272,-0.0,2038.6839599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823845982551575,0.305966317653656,0.2758570909500122,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915908575057985,0.4293343722820282,0.4065601527690887,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919525384902954,0.3443216979503631,0.2410319745540619,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958884298801422,0.3849638700485229,0.3645617365837097,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410573601722717,0.2642499506473541,1.1912931203842163,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387966632843018,1.0,1.0,0.2752909958362579,1.0,-2.975996255874634,2.309932231903076,0.6660640835762024,1.6369285583496094,0.0,0.0,0.0,105.5897445678711,149.0,2.17599892616272,-0.0,2038.6839599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451476097106934,0.3075999319553375,0.2779218256473541,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508486390113832,0.4311041831970215,0.4087131023406982,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.878850519657135,0.3469761312007904,0.2433509975671768,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130748510360718,0.3876049518585205,0.3676861524581909,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076311945915222,0.2660349011421203,1.202435851097107,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522494316101074,1.0,1.0,0.2740322053432464,1.0,-3.001858949661255,2.3318653106689453,0.6699937582015991,1.653006076812744,0.0,0.0,0.0,121.6165542602539,167.0,-3.328223943710327,-0.0,2164.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451476097106934,0.3075999319553375,0.2779218256473541,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508486390113832,0.4311041831970215,0.4087131023406982,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.878850519657135,0.3469761312007904,0.2433509975671768,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130748510360718,0.3876049518585205,0.3676861524581909,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076311945915222,0.2660349011421203,1.202435851097107,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522494316101074,1.0,1.0,0.2740322053432464,1.0,-3.001858949661255,2.3318653106689453,0.6699937582015991,1.653006076812744,0.0,0.0,0.0,121.6165542602539,167.0,-3.328223943710327,-0.0,2164.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300734758377075,0.3083624541759491,0.2789198458194732,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301395416259766,0.4321478009223938,0.409970611333847,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.86239093542099,0.348238855600357,0.2444765716791153,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949063420295715,0.3888613283634186,0.3692029118537903,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921366691589355,0.2668309807777405,1.207635760307312,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590958595275879,1.0,1.0,0.2734028398990631,1.0,-3.01399827003479,2.342280864715576,0.6717174649238586,1.6607482433319092,0.0,0.0,0.0,130.1781005859375,167.0,-4.919862747192383,-0.0,2229.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166579008102417,0.3090967237949371,0.2798987627029419,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115329384803772,0.4332410991191864,0.4112999439239502,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.848127007484436,0.3494671285152435,0.2455828338861465,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.879229724407196,0.3900831341743469,0.3706935346126556,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782868146896362,0.2675745785236358,1.212626338005066,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659696459770203,1.0,1.0,0.2728091478347778,1.0,-3.0258948802948,2.3524374961853027,0.6734572649002075,1.6682875156402588,0.0,0.0,0.0,138.95065307617188,170.0,-5.885891437530518,-0.0,2296.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010532259941101,0.3105065822601318,0.2815768420696258,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931397795677185,0.435499906539917,0.4138219356536865,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332349061965942,0.3518451750278473,0.2475645393133163,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.862556517124176,0.3924455642700195,0.373360812664032,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634171843528748,0.2689348459243774,1.2208995819091797,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752304792404175,1.0,1.0,0.2716217935085296,1.0,-3.046483278274536,2.3704957962036133,0.6759874820709229,1.681873083114624,0.0,0.0,0.0,150.56170654296875,173.0,-7.281680107116699,-0.0,2394.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010532259941101,0.3105065822601318,0.2815768420696258,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931397795677185,0.435499906539917,0.4138219356536865,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332349061965942,0.3518451750278473,0.2475645393133163,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.862556517124176,0.3924455642700195,0.373360812664032,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634171843528748,0.2689348459243774,1.2208995819091797,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752304792404175,1.0,1.0,0.2716217935085296,1.0,-3.046483278274536,2.3704957962036133,0.6759874820709229,1.681873083114624,0.0,0.0,0.0,150.56170654296875,173.0,-7.281680107116699,-0.0,2394.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919102311134338,0.3118776381015777,0.2830783724784851,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831316828727722,0.4378013014793396,0.4162585437297821,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251354694366455,0.3541583716869354,0.2493902295827865,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534859418869019,0.3947371542453766,0.375811755657196,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.755179226398468,0.2701766192913055,1.227912187576294,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821852087974548,1.0,1.0,0.2704344093799591,1.0,-3.064791202545166,2.3869786262512207,0.6778125762939453,1.694361686706543,0.0,0.0,0.0,158.52383422851562,176.0,-8.305238723754883,-0.0,2469.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
