time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919102311134338,0.3118776381015777,0.2830783724784851,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831316828727722,0.4378013014793396,0.4162585437297821,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251354694366455,0.3541583716869354,0.2493902295827865,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534859418869019,0.3947371542453766,0.375811755657196,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.755179226398468,0.2701766192913055,1.227912187576294,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821852087974548,1.0,1.0,0.2704344093799591,1.0,-3.064791202545166,2.3869786262512207,0.6778125762939453,1.694361686706543,0.0,0.0,0.0,158.52383422851562,176.0,-8.305238723754883,-0.0,2469.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.786128580570221,0.3132309913635254,0.2844842672348022,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769510984420776,0.4401120543479919,0.4186298847198486,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.820161759853363,0.3564333319664001,0.2511263787746429,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479533195495605,0.396984338760376,0.3781357705593109,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750020444393158,0.2713397741317749,1.234157681465149,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877589583396912,1.0,1.0,0.2698404788970947,1.0,-3.081723213195801,2.4007999897003174,0.680923342704773,1.7044939994812012,0.0,0.0,0.0,164.44483947753906,164.0,-5.9662275314331055,-0.0,2532.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.786128580570221,0.3132309913635254,0.2844842672348022,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769510984420776,0.4401120543479919,0.4186298847198486,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.820161759853363,0.3564333319664001,0.2511263787746429,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479533195495605,0.396984338760376,0.3781357705593109,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750020444393158,0.2713397741317749,1.234157681465149,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877589583396912,1.0,1.0,0.2698404788970947,1.0,-3.081723213195801,2.4007999897003174,0.680923342704773,1.7044939994812012,0.0,0.0,0.0,164.44483947753906,164.0,-5.9662275314331055,-0.0,2532.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902582287788391,0.3145949244499206,0.285611629486084,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818220496177673,0.4424318969249725,0.4207127690315246,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246025443077087,0.358699232339859,0.2526324093341827,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.852506697177887,0.3992146253585815,0.3801414966583252,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536645531654358,0.2724608480930328,1.2387679815292358,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881165266036987,1.0,1.0,0.2692465484142303,1.0,-3.0953516960144043,2.4122302532196045,0.683121383190155,1.7130138874053955,0.0,0.0,0.0,162.72634887695312,152.0,-4.788104057312012,-0.0,2549.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902582287788391,0.3145949244499206,0.285611629486084,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818220496177673,0.4424318969249725,0.4207127690315246,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246025443077087,0.358699232339859,0.2526324093341827,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.852506697177887,0.3992146253585815,0.3801414966583252,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536645531654358,0.2724608480930328,1.2387679815292358,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881165266036987,1.0,1.0,0.2692465484142303,1.0,-3.0953516960144043,2.4122302532196045,0.683121383190155,1.7130138874053955,0.0,0.0,0.0,162.72634887695312,152.0,-4.788104057312012,-0.0,2549.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949228882789612,0.3152901828289032,0.2861150503158569,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871701955795288,0.443599134683609,0.4216861128807068,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292670249938965,0.3598382174968719,0.2533332705497741,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574729561805725,0.4003321826457977,0.3810704350471496,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578297257423401,0.273018479347229,1.2406928539276123,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872162580490112,1.0,1.0,0.2689495980739593,1.0,-3.101401805877685,2.417409896850586,0.6839917898178101,1.716892123222351,0.0,0.0,0.0,159.95779418945312,152.0,-4.57008695602417,-0.0,2546.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008829355239868,0.3159945607185364,0.2865970134735107,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939916491508484,0.4447712302207947,0.4226329028606415,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351680636405945,0.3609824776649475,0.2540145516395569,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.863846480846405,0.4014528095722198,0.3819707632064819,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632205486297607,0.273577481508255,1.242471694946289,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858346223831177,1.0,1.0,0.2688498497009277,1.0,-3.1071600914001465,2.421830177307129,0.6853300333023071,1.7200751304626465,0.0,0.0,0.0,156.39141845703125,140.0,-3.5036349296569824,-0.0,2539.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158898949623108,0.317435622215271,0.287526786327362,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121084213256836,0.447135329246521,0.4244783520698547,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506194949150085,0.3632940053939819,0.255343347787857,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806322813034058,0.4037105441093445,0.3837193846702575,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775225043296814,0.2747088372707367,1.2457654476165771,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820677280426025,1.0,1.0,0.2686503529548645,1.0,-3.118157148361206,2.4302291870117188,0.6879280209541321,1.7261090278625488,0.0,0.0,0.0,147.58009338378906,128.0,-1.6118009090423584,-0.0,2513.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158898949623108,0.317435622215271,0.287526786327362,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121084213256836,0.447135329246521,0.4244783520698547,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506194949150085,0.3632940053939819,0.255343347787857,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806322813034058,0.4037105441093445,0.3837193846702575,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775225043296814,0.2747088372707367,1.2457654476165771,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820677280426025,1.0,1.0,0.2686503529548645,1.0,-3.118157148361206,2.4302291870117188,0.6879280209541321,1.7261090278625488,0.0,0.0,0.0,147.58009338378906,128.0,-1.6118009090423584,-0.0,2513.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343017101287842,0.3189100623130798,0.2884368002414703,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380289912223816,0.4495190680027008,0.4262891709804535,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714694976806641,0.3656310141086578,0.2566502690315246,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028712511062622,0.4059860706329345,0.3854309320449829,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.796596109867096,0.2758590877056122,1.2488815784454346,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774608254432678,1.0,1.0,0.2684508860111236,1.0,-3.128804445266724,2.438384294509888,0.6904202103614807,1.7319718599319458,0.0,0.0,0.0,137.3554229736328,116.0,-0.7147268056869507,-0.0,2479.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343017101287842,0.3189100623130798,0.2884368002414703,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380289912223816,0.4495190680027008,0.4262891709804535,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714694976806641,0.3656310141086578,0.2566502690315246,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028712511062622,0.4059860706329345,0.3854309320449829,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.796596109867096,0.2758590877056122,1.2488815784454346,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774608254432678,1.0,1.0,0.2684508860111236,1.0,-3.128804445266724,2.438384294509888,0.6904202103614807,1.7319718599319458,0.0,0.0,0.0,137.3554229736328,116.0,-0.7147268056869507,-0.0,2479.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.858237087726593,0.3204065859317779,0.2893395125865936,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687743782997132,0.4519144594669342,0.4280816912651062,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.898790180683136,0.3679865002632141,0.2579483091831207,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340680241584778,0.4082731902599334,0.3871238231658935,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201138973236084,0.2770253419876098,1.2519272565841677,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723896026611328,1.0,1.0,0.2683548927307129,1.0,-3.139302968978882,2.446134090423584,0.6931689381599426,1.7374598979949951,0.0,0.0,0.0,126.34893798828124,104.0,0.2510714530944824,-0.0,2440.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.858237087726593,0.3204065859317779,0.2893395125865936,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687743782997132,0.4519144594669342,0.4280816912651062,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.898790180683136,0.3679865002632141,0.2579483091831207,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340680241584778,0.4082731902599334,0.3871238231658935,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201138973236084,0.2770253419876098,1.2519272565841677,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723896026611328,1.0,1.0,0.2683548927307129,1.0,-3.139302968978882,2.446134090423584,0.6931689381599426,1.7374598979949951,0.0,0.0,0.0,126.34893798828124,104.0,0.2510714530944824,-0.0,2440.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903049826622009,0.3219157457351684,0.2902467548847198,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543368220329284,0.4296010732650757,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368780255317688,0.3703534305095672,0.2592486143112182,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717679619789124,0.4105651378631592,0.3888134658336639,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484101891517639,0.2782017886638641,1.2549809217453003,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670064687728882,1.0,1.0,0.2682588994503021,1.0,-3.148773670196533,2.453138589859009,0.6956350207328796,1.7424830198287964,0.0,0.0,0.0,115.0397720336914,107.0,0.7581099271774292,-0.0,2398.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903049826622009,0.3219157457351684,0.2902467548847198,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543368220329284,0.4296010732650757,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368780255317688,0.3703534305095672,0.2592486143112182,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717679619789124,0.4105651378631592,0.3888134658336639,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484101891517639,0.2782017886638641,1.2549809217453003,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670064687728882,1.0,1.0,0.2682588994503021,1.0,-3.148773670196533,2.453138589859009,0.6956350207328796,1.7424830198287964,0.0,0.0,0.0,115.0397720336914,107.0,0.7581099271774292,-0.0,2398.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971847295761108,0.3226476013660431,0.2908375859260559,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557663202285766,0.4225361049175262,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452356100082396,0.3715153634548187,0.2600057721138,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787192940711976,0.4116878509521484,0.3898012936115265,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545039892196655,0.2787682116031647,1.2571923732757568,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656641721725464,1.0,1.0,0.2682108879089355,1.0,-3.146437883377075,2.45160174369812,0.6948360800743103,1.7416390180587769,0.0,0.0,0.0,112.96533203125,107.0,0.2252411544322967,-0.0,2382.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018333554267884,0.3233726024627685,0.2914426326751709,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575425982475281,0.4170953333377838,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.950844407081604,0.3726732730865478,0.2607755362987518,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.98320871591568,0.4128061532974243,0.3908056020736694,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586450815200806,0.2793324589729309,1.259488224983215,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648676156997681,1.0,1.0,0.2681354284286499,1.0,-3.1455509662628174,2.4511947631835938,0.6943562626838684,1.7414331436157229,0.0,0.0,0.0,111.70716857910156,125.0,-0.3660576939582824,-0.0,2373.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972667455673218,0.3248490691184997,0.2928223609924316,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609178304672241,0.4253064095973968,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462413787841796,0.375025987625122,0.2624531686306,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792011380195618,0.4150789082050323,0.3929999470710754,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854410707950592,0.2805077135562897,1.265010952949524,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702254772186279,1.0,1.0,0.267984539270401,1.0,-3.168339252471924,2.4679088592529297,0.7004303932189941,1.752652645111084,0.0,0.0,0.0,114.48563385009766,143.0,1.575462818145752,-0.0,2432.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972667455673218,0.3248490691184997,0.2928223609924316,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609178304672241,0.4253064095973968,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462413787841796,0.375025987625122,0.2624531686306,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792011380195618,0.4150789082050323,0.3929999470710754,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854410707950592,0.2805077135562897,1.265010952949524,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702254772186279,1.0,1.0,0.267984539270401,1.0,-3.168339252471924,2.4679088592529297,0.7004303932189941,1.752652645111084,0.0,0.0,0.0,114.48563385009766,143.0,1.575462818145752,-0.0,2432.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757153153419495,0.3262737691402435,0.2944167256355285,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988314688205719,0.4627376794815063,0.4382371306419372,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212164878845216,0.3773417174816131,0.2643078565597534,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568005800247192,0.4173141121864319,0.395433247089386,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352344632148743,0.2816440463066101,1.2716906070709229,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800051689147949,1.0,1.0,0.2678336501121521,1.0,-3.19900894165039,2.490149974822998,0.708858847618103,1.7683062553405762,0.0,0.0,0.0,123.79378509521484,161.0,3.5905818939208984,-0.0,2542.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757153153419495,0.3262737691402435,0.2944167256355285,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988314688205719,0.4627376794815063,0.4382371306419372,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212164878845216,0.3773417174816131,0.2643078565597534,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568005800247192,0.4173141121864319,0.395433247089386,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352344632148743,0.2816440463066101,1.2716906070709229,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800051689147949,1.0,1.0,0.2678336501121521,1.0,-3.19900894165039,2.490149974822998,0.708858847618103,1.7683062553405762,0.0,0.0,0.0,123.79378509521484,161.0,3.5905818939208984,-0.0,2542.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460791110992432,0.3275733888149261,0.2961190342903137,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.955897867679596,0.4644955992698669,0.4403590857982635,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878917098045349,0.3795454502105713,0.2662563025951385,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198144674301147,0.4194379150867462,0.3979940712451935,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080866932868958,0.2826516330242157,1.278900384902954,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910661816596985,1.0,1.0,0.2675955593585968,1.0,-3.217698097229004,2.504167079925537,0.7135311961174011,1.7781985998153689,0.0,0.0,0.0,138.49874877929688,179.0,1.9981216192245483,-0.0,2660.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460791110992432,0.3275733888149261,0.2961190342903137,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.955897867679596,0.4644955992698669,0.4403590857982635,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878917098045349,0.3795454502105713,0.2662563025951385,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198144674301147,0.4194379150867462,0.3979940712451935,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080866932868958,0.2826516330242157,1.278900384902954,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910661816596985,1.0,1.0,0.2675955593585968,1.0,-3.217698097229004,2.504167079925537,0.7135311961174011,1.7781985998153689,0.0,0.0,0.0,138.49874877929688,179.0,1.9981216192245483,-0.0,2660.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214942216873169,0.3287950754165649,0.2978077232837677,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222102165222168,0.4664358496665954,0.4427591562271118,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605941534042358,0.3816790580749511,0.268200546503067,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895664215087891,0.4214909076690674,0.4005490839481354,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824161052703857,0.2835758924484253,1.286021113395691,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028944253921509,1.0,1.0,0.2673574686050415,1.0,-3.2365870475769043,2.518343925476074,0.7182431817054749,1.7882040739059448,0.0,0.0,0.0,154.84852600097656,197.0,1.3137837648391724,-0.0,2788.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214942216873169,0.3287950754165649,0.2978077232837677,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222102165222168,0.4664358496665954,0.4427591562271118,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605941534042358,0.3816790580749511,0.268200546503067,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895664215087891,0.4214909076690674,0.4005490839481354,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824161052703857,0.2835758924484253,1.286021113395691,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028944253921509,1.0,1.0,0.2673574686050415,1.0,-3.2365870475769043,2.518343925476074,0.7182431817054749,1.7882040739059448,0.0,0.0,0.0,154.84852600097656,197.0,1.3137837648391724,-0.0,2788.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104119300842285,0.329380989074707,0.2986433506011963,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074676036834716,0.4674304723739624,0.4440078139305115,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489540219306946,0.3827225267887115,0.2691672444343567,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768338561058044,0.4224933981895447,0.4018186926841736,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711586952209473,0.2840100824832916,1.2895255088806152,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089488863945007,1.0,1.0,0.2672384083271026,1.0,-3.2459964752197266,2.525410890579224,0.7205855250358582,1.7931925058364868,0.0,0.0,0.0,163.41519165039062,197.0,1.1268938779830933,-0.0,2855.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.799570620059967,0.3299513161182403,0.2994714379310608,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950524926185608,0.4684281349182129,0.4452704191207886,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385182619094849,0.3837510943412781,0.2701286673545837,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653031587600708,0.4234803020954132,0.4030806422233581,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609840631484985,0.284426599740982,1.2929826974868774,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150440573692322,1.0,1.0,0.2670431733131408,1.0,-3.2553415298461914,2.532656669616699,0.7226847410202026,1.7983726263046265,0.0,0.0,0.0,172.160400390625,200.0,0.6182470917701721,-0.0,2923.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875111699104309,0.3310588300228119,0.3008619546890259,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817211389541626,0.4704155027866363,0.4475494921207428,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274573683738708,0.3857729136943817,0.2718445658683777,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530499339103699,0.425414890050888,0.4053216278553009,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500205636024475,0.2852161824703216,1.2985321283340454,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229325532913208,1.0,1.0,0.2666526734828949,1.0,-3.2711896896362305,2.545156955718994,0.7260328531265259,1.8074244260787964,0.0,0.0,0.0,183.3700408935547,203.0,-0.5045787692070007,-0.0,3019.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875111699104309,0.3310588300228119,0.3008619546890259,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817211389541626,0.4704155027866363,0.4475494921207428,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274573683738708,0.3857729136943817,0.2718445658683777,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530499339103699,0.425414890050888,0.4053216278553009,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500205636024475,0.2852161824703216,1.2985321283340454,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229325532913208,1.0,1.0,0.2666526734828949,1.0,-3.2711896896362305,2.545156955718994,0.7260328531265259,1.8074244260787964,0.0,0.0,0.0,183.3700408935547,203.0,-0.5045787692070007,-0.0,3019.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806655764579773,0.3321527242660522,0.3020980358123779,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874305784702301,0.472396969795227,0.4496797025203705,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213528394699097,0.3877739310264587,0.2734358608722687,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.846337080001831,0.4273213148117065,0.4073873162269592,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438505291938782,0.285976380109787,1.3032375574111938,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287441253662109,1.0,1.0,0.2662621736526489,1.0,-3.285295009613037,2.5564301013946533,0.728864848613739,1.8155977725982664,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672218084335327,-0.0,3092.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806655764579773,0.3321527242660522,0.3020980358123779,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874305784702301,0.472396969795227,0.4496797025203705,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213528394699097,0.3877739310264587,0.2734358608722687,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.846337080001831,0.4273213148117065,0.4073873162269592,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438505291938782,0.285976380109787,1.3032375574111938,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287441253662109,1.0,1.0,0.2662621736526489,1.0,-3.285295009613037,2.5564301013946533,0.728864848613739,1.8155977725982664,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672218084335327,-0.0,3092.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832857966423035,0.3332500457763672,0.3030131161212921,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774958252906799,0.4743723273277282,0.4514673352241516,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243442177772522,0.3897688388824463,0.2747716903686523,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493212461471558,0.4292128384113312,0.4090995490550995,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459957003593445,0.2867253720760345,1.3062766790390017,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290704607963562,1.0,1.0,0.2659107446670532,1.0,-3.295870304107666,2.565069913864136,0.7308002710342407,1.8219653367996216,0.0,0.0,0.0,189.7268829345703,179.0,-1.7439978122711182,-0.0,3109.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832857966423035,0.3332500457763672,0.3030131161212921,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774958252906799,0.4743723273277282,0.4514673352241516,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243442177772522,0.3897688388824463,0.2747716903686523,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493212461471558,0.4292128384113312,0.4090995490550995,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459957003593445,0.2867253720760345,1.3062766790390017,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290704607963562,1.0,1.0,0.2659107446670532,1.0,-3.295870304107666,2.565069913864136,0.7308002710342407,1.8219653367996216,0.0,0.0,0.0,189.7268829345703,179.0,-1.7439978122711182,-0.0,3109.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916570901870728,0.334380179643631,0.3037684857845306,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871453404426575,0.4763603508472442,0.4530689418315887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328176140785217,0.3917846977710724,0.2759748995304107,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582676649093628,0.4311148524284363,0.4106224477291107,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.753238320350647,0.2874949872493744,1.3084548711776731,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267083287239075,1.0,1.0,0.2655593156814575,1.0,-3.304603815078736,2.5724034309387207,0.7322004437446594,1.827391505241394,0.0,0.0,0.0,183.5587310791016,167.0,-2.137901544570923,-0.0,3093.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916570901870728,0.334380179643631,0.3037684857845306,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871453404426575,0.4763603508472442,0.4530689418315887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328176140785217,0.3917846977710724,0.2759748995304107,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582676649093628,0.4311148524284363,0.4106224477291107,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.753238320350647,0.2874949872493744,1.3084548711776731,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267083287239075,1.0,1.0,0.2655593156814575,1.0,-3.304603815078736,2.5724034309387207,0.7322004437446594,1.827391505241394,0.0,0.0,0.0,183.5587310791016,167.0,-2.137901544570923,-0.0,3093.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974003553390503,0.3349565267562866,0.3041163980960846,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937405943870544,0.4773586988449096,0.4538315236568451,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385661244392395,0.3928007781505584,0.276550829410553,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.864435076713562,0.4320704638957977,0.4113456904888153,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583106756210327,0.2878899872303009,1.3093857765197754,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249099373817444,1.0,1.0,0.2653836011886596,1.0,-3.308621406555176,2.5758235454559326,0.7327980995178223,1.8299299478530884,0.0,0.0,0.0,179.3788604736328,167.0,-2.2692458629608154,-0.0,3078.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
