time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040106892585754,0.3355389237403869,0.3044528663158417,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013355374336244,0.478359192609787,0.4545781910419464,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452302813529968,0.3938215970993042,0.2771167457103729,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716081380844116,0.4330286681652069,0.4120533466339111,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642511129379272,0.2882916927337646,1.310260534286499,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228489875793457,1.0,1.0,0.2652830481529236,1.0,-3.3125078678131104,2.5789294242858887,0.7335785627365112,1.832181453704834,0.0,0.0,0.0,174.73291015625,155.0,-2.00638198852539,-0.0,3060.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190558552742004,0.3367205858230591,0.3051058351993561,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.92072993516922,0.4803669154644012,0.4560402631759643,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614522218704224,0.3958776295185089,0.2782309055328369,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889492750167847,0.4349533021450043,0.4134387969970703,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787545323371887,0.2891159355640411,1.311924695968628,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181851029396057,1.0,1.0,0.265081912279129,1.0,-3.320058822631836,2.5849549770355225,0.735103964805603,1.836539506912232,0.0,0.0,0.0,164.4775390625,143.0,-1.4316643476486206,-0.0,3019.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190558552742004,0.3367205858230591,0.3051058351993561,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.92072993516922,0.4803669154644012,0.4560402631759643,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614522218704224,0.3958776295185089,0.2782309055328369,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889492750167847,0.4349533021450043,0.4134387969970703,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787545323371887,0.2891159355640411,1.311924695968628,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181851029396057,1.0,1.0,0.265081912279129,1.0,-3.320058822631836,2.5849549770355225,0.735103964805603,1.836539506912232,0.0,0.0,0.0,164.4775390625,143.0,-1.4316643476486206,-0.0,3019.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366536498069763,0.3379169404506683,0.3057446479797363,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456719756126404,0.4823781549930572,0.4574761688709259,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819937109947205,0.3979472219944,0.2793327569961548,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107391834259032,0.4368839859962463,0.4148002862930298,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969298958778381,0.289963811635971,1.3135533332824707,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130728125572205,1.0,1.0,0.2648808062076568,1.0,-3.327475070953369,2.590888023376465,0.7365869283676147,1.840826392173767,0.0,0.0,0.0,153.42929077148438,131.0,-1.1568834781646729,-0.0,2972.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366536498069763,0.3379169404506683,0.3057446479797363,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456719756126404,0.4823781549930572,0.4574761688709259,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819937109947205,0.3979472219944,0.2793327569961548,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107391834259032,0.4368839859962463,0.4148002862930298,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969298958778381,0.289963811635971,1.3135533332824707,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130728125572205,1.0,1.0,0.2648808062076568,1.0,-3.327475070953369,2.590888023376465,0.7365869283676147,1.840826392173767,0.0,0.0,0.0,153.42929077148438,131.0,-1.1568834781646729,-0.0,2972.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587520122528076,0.3391194939613342,0.3063749372959137,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731980562210084,0.4843865931034088,0.4588941931724548,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076744914054872,0.4000237286090851,0.2804281711578369,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401726722717284,0.438814640045166,0.4161464273929596,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185474276542664,0.2908294200897217,1.3151885271072388,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077144742012024,1.0,1.0,0.2647887468338012,1.0,-3.334841012954712,2.596453905105591,0.7383871078491211,1.8447519540786743,0.0,0.0,0.0,141.95553588867188,119.0,-1.2971361875534058,-0.0,2923.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587520122528076,0.3391194939613342,0.3063749372959137,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731980562210084,0.4843865931034088,0.4588941931724548,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076744914054872,0.4000237286090851,0.2804281711578369,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401726722717284,0.438814640045166,0.4161464273929596,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185474276542664,0.2908294200897217,1.3151885271072388,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077144742012024,1.0,1.0,0.2647887468338012,1.0,-3.334841012954712,2.596453905105591,0.7383871078491211,1.8447519540786743,0.0,0.0,0.0,141.95553588867188,119.0,-1.2971361875534058,-0.0,2923.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871880769729614,0.3403121829032898,0.306999921798706,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863846898078918,0.459683895111084,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426569938659668,0.4020926654338836,0.2815207242965698,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732529520988464,0.4407312572002411,0.4174825251102447,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434919118881226,0.2917006611824035,1.3168611526489258,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021741628646851,1.0,1.0,0.264696717262268,1.0,-3.3413987159729004,2.601419448852539,0.7399794459342957,1.8483577966690063,0.0,0.0,0.0,130.39981079101562,122.0,-3.062561273574829,-0.0,2871.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871880769729614,0.3403121829032898,0.306999921798706,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863846898078918,0.459683895111084,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426569938659668,0.4020926654338836,0.2815207242965698,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732529520988464,0.4407312572002411,0.4174825251102447,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434919118881226,0.2917006611824035,1.3168611526489258,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021741628646851,1.0,1.0,0.264696717262268,1.0,-3.3413987159729004,2.601419448852539,0.7399794459342957,1.8483577966690063,0.0,0.0,0.0,130.39981079101562,122.0,-3.062561273574829,-0.0,2871.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928194046020508,0.3408730030059814,0.3074446320533752,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4875984191894531,0.453050434589386,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495022892951964,0.403094083070755,0.2821710705757141,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.97895747423172,0.4416548609733581,0.4182896614074707,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483948707580566,0.2921085059642792,1.3183872699737549,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007298827171326,1.0,1.0,0.2646507024765014,1.0,-3.3376381397247314,2.5988657474517822,0.7387722730636597,1.84673273563385,0.0,0.0,0.0,128.3397674560547,122.0,-4.965089321136475,-0.0,2851.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966653943061829,0.341421902179718,0.3078958094120025,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891126453876495,0.4480730593204498,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.954153060913086,0.4040869474411011,0.2828284204006195,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827182292938232,0.4425695538520813,0.4191058278083801,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517508506774902,0.2925133407115936,1.319979548454285,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998454093933105,1.0,1.0,0.2648661732673645,1.0,-3.335874557495117,2.5969810485839844,0.7388935685157776,1.8451952934265137,0.0,0.0,0.0,127.05917358398438,140.0,-5.422049045562744,-0.0,2840.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917795419692993,0.3425374031066894,0.3089658617973327,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918849170207977,0.4568404257297516,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491921663284302,0.4061010777950287,0.2842802107334137,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783505201339722,0.4444260597229004,0.420922040939331,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473113179206848,0.2933685481548309,1.32412588596344,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049336791038513,1.0,1.0,0.2652971744537353,1.0,-3.356581687927246,2.610471248626709,0.7461103200912476,1.8535674810409544,0.0,0.0,0.0,130.06753540039062,158.0,-4.035188674926758,-0.0,2902.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917795419692993,0.3425374031066894,0.3089658617973327,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918849170207977,0.4568404257297516,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491921663284302,0.4061010777950287,0.2842802107334137,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783505201339722,0.4444260597229004,0.420922040939331,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473113179206848,0.2933685481548309,1.32412588596344,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049336791038513,1.0,1.0,0.2652971744537353,1.0,-3.356581687927246,2.610471248626709,0.7461103200912476,1.8535674810409544,0.0,0.0,0.0,130.06753540039062,158.0,-4.035188674926758,-0.0,2902.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707498908042908,0.3435658812522888,0.3102490901947021,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868972897529602,0.4931942522525787,0.467202365398407,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245598912239076,0.4080441296100616,0.2859086394309997,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956152617931366,0.4462108612060547,0.422976404428482,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288121223449707,0.294163316488266,1.3294769525527954,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140451431274414,1.0,1.0,0.2657281458377838,1.0,-3.3817737102508545,2.627060413360596,0.7547132968902588,1.8647698163986208,0.0,0.0,0.0,140.14080810546875,176.0,-4.320605754852295,-0.0,3014.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707498908042908,0.3435658812522888,0.3102490901947021,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868972897529602,0.4931942522525787,0.467202365398407,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245598912239076,0.4080441296100616,0.2859086394309997,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956152617931366,0.4462108612060547,0.422976404428482,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288121223449707,0.294163316488266,1.3294769525527954,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140451431274414,1.0,1.0,0.2657281458377838,1.0,-3.3817737102508545,2.627060413360596,0.7547132968902588,1.8647698163986208,0.0,0.0,0.0,140.14080810546875,176.0,-4.320605754852295,-0.0,3014.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439539074897766,0.3444688022136688,0.3116075694561004,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572737812995912,0.4945394992828369,0.4689559638500213,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934670090675354,0.4098736941814422,0.2876055240631103,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223345518112184,0.4478814005851745,0.4251235127449035,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803773045539856,0.2948368787765503,1.3352487087249756,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242956519126892,1.0,1.0,0.2678110301494598,1.0,-3.396778583526612,2.631245374679565,0.7655330896377563,1.865600824356079,0.0,0.0,0.0,155.13037109375,194.0,1.2344399690628052,-0.0,3135.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439539074897766,0.3444688022136688,0.3116075694561004,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572737812995912,0.4945394992828369,0.4689559638500213,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934670090675354,0.4098736941814422,0.2876055240631103,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223345518112184,0.4478814005851745,0.4251235127449035,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803773045539856,0.2948368787765503,1.3352487087249756,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242956519126892,1.0,1.0,0.2678110301494598,1.0,-3.396778583526612,2.631245374679565,0.7655330896377563,1.865600824356079,0.0,0.0,0.0,155.13037109375,194.0,1.2344399690628052,-0.0,3135.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.821443498134613,0.3453350365161896,0.3129787445068359,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264867305755616,0.496061623096466,0.4709721803665161,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680316805839539,0.4116692245006561,0.2893153131008148,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940751552581787,0.4495152831077575,0.4272857010364532,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802858948707581,0.2954646646976471,1.3410451412200928,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352695822715759,1.0,1.0,0.2698938846588135,1.0,-3.412480592727661,2.6357033252716064,0.7767771482467651,1.8665677309036253,0.0,0.0,0.0,171.5962371826172,212.0,3.872073411941528,-0.0,3266.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.821443498134613,0.3453350365161896,0.3129787445068359,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264867305755616,0.496061623096466,0.4709721803665161,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680316805839539,0.4116692245006561,0.2893153131008148,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940751552581787,0.4495152831077575,0.4272857010364532,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802858948707581,0.2954646646976471,1.3410451412200928,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352695822715759,1.0,1.0,0.2698938846588135,1.0,-3.412480592727661,2.6357033252716064,0.7767771482467651,1.8665677309036253,0.0,0.0,0.0,171.5962371826172,212.0,3.872073411941528,-0.0,3266.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.81120365858078,0.3457522988319397,0.3136640191078186,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125446677207948,0.4968467354774475,0.4720267951488495,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569892644882202,0.4125517010688782,0.2901703715324402,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821840882301331,0.4503161907196045,0.4283662736415863,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699248790740967,0.2957624495029449,1.343936562538147,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408904790878296,1.0,1.0,0.2709353268146515,1.0,-3.4203786849975586,2.637945890426636,0.7824326157569885,1.8670575618743896,0.0,0.0,0.0,180.18487548828125,212.0,4.198716640472412,-0.0,3334.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011526465415955,0.3461622595787048,0.3143463730812073,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005763530731201,0.4976386427879333,0.4730951488018036,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470091819763184,0.4134269952774048,0.2910234034061432,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713028430938721,0.4511091411113739,0.4294435679912567,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605027556419373,0.2960523664951324,1.3468143939971924,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465505361557007,1.0,1.0,0.2728698551654815,1.0,-3.428267240524292,2.6374497413635254,0.7908174395561218,1.8648219108581543,0.0,0.0,0.0,188.93118286132807,215.0,8.664209365844727,-0.0,3404.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899947166442871,0.3470138609409332,0.3154824078083038,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881613612174988,0.4992713332176208,0.4750164449214935,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365590572357178,0.4152020514011383,0.2925485372543335,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597587943077087,0.4527136087417602,0.4313488602638244,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504073977470398,0.2966433763504028,1.351361632347107,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536865234375,1.0,1.0,0.2767389416694641,1.0,-3.4415433406829834,2.634230375289917,0.8073129653930664,1.8587324619293213,0.0,0.0,0.0,199.90158081054688,218.0,15.75361156463623,-0.0,3499.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899947166442871,0.3470138609409332,0.3154824078083038,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881613612174988,0.4992713332176208,0.4750164449214935,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365590572357178,0.4152020514011383,0.2925485372543335,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597587943077087,0.4527136087417602,0.4313488602638244,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504073977470398,0.2966433763504028,1.351361632347107,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536865234375,1.0,1.0,0.2767389416694641,1.0,-3.4415433406829834,2.634230375289917,0.8073129653930664,1.8587324619293213,0.0,0.0,0.0,199.90158081054688,218.0,15.75361156463623,-0.0,3499.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837312817573547,0.34792360663414,0.3165301382541656,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8812997937202454,0.5009639859199524,0.4768508672714233,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309400677680969,0.41702401638031,0.2939969003200531,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.853484034538269,0.4543575644493103,0.4331429302692413,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447983622550964,0.2972773313522339,1.3553786277770996,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589033603668213,1.0,1.0,0.2806079983711242,1.0,-3.453742027282715,2.630167245864868,0.8235746622085571,1.8520005941390991,0.0,0.0,0.0,207.0958709716797,221.0,18.336833953857425,-0.0,3571.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837312817573547,0.34792360663414,0.3165301382541656,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8812997937202454,0.5009639859199524,0.4768508672714233,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309400677680969,0.41702401638031,0.2939969003200531,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.853484034538269,0.4543575644493103,0.4331429302692413,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447983622550964,0.2972773313522339,1.3553786277770996,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589033603668213,1.0,1.0,0.2806079983711242,1.0,-3.453742027282715,2.630167245864868,0.8235746622085571,1.8520005941390991,0.0,0.0,0.0,207.0958709716797,221.0,18.336833953857425,-0.0,3571.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797879576683044,0.3488783836364746,0.3175475001335144,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770502805709839,0.502697229385376,0.4786499142646789,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275477290153503,0.4188845753669739,0.2954162955284118,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496423959732056,0.4560339450836181,0.4348918199539184,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412620186805725,0.2979571223258972,1.3592342138290403,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630749702453613,1.0,1.0,0.2848472595214844,1.0,-3.4655776023864746,2.6245908737182617,0.8409867286682129,1.8438266515731807,0.0,0.0,0.0,212.33474731445312,209.0,20.965688705444336,-0.0,3630.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797879576683044,0.3488783836364746,0.3175475001335144,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770502805709839,0.502697229385376,0.4786499142646789,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275477290153503,0.4188845753669739,0.2954162955284118,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496423959732056,0.4560339450836181,0.4348918199539184,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412620186805725,0.2979571223258972,1.3592342138290403,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630749702453613,1.0,1.0,0.2848472595214844,1.0,-3.4655776023864746,2.6245908737182617,0.8409867286682129,1.8438266515731807,0.0,0.0,0.0,212.33474731445312,209.0,20.965688705444336,-0.0,3630.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835702300071716,0.3498812913894653,0.3183133900165558,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815190196037292,0.5044674277305603,0.4801759421825409,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316426873207092,0.4207867085933685,0.296636015176773,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538139462471008,0.4577442407608032,0.4363638162612915,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.744455873966217,0.2986877858638763,1.3618474006652832,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662489116191864,1.0,1.0,0.2890864908695221,1.0,-3.474719285964966,2.617004632949829,0.8577146530151367,1.8342814445495603,0.0,0.0,0.0,209.64979553222656,197.0,21.89321517944336,-0.0,3636.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835702300071716,0.3498812913894653,0.3183133900165558,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815190196037292,0.5044674277305603,0.4801759421825409,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316426873207092,0.4207867085933685,0.296636015176773,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538139462471008,0.4577442407608032,0.4363638162612915,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.744455873966217,0.2986877858638763,1.3618474006652832,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662489116191864,1.0,1.0,0.2890864908695221,1.0,-3.474719285964966,2.617004632949829,0.8577146530151367,1.8342814445495603,0.0,0.0,0.0,209.64979553222656,197.0,21.89321517944336,-0.0,3636.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874090075492859,0.350407212972641,0.3186479806900024,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859530091285706,0.5053701996803284,0.480881929397583,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355783820152283,0.4217590391635895,0.2972059845924377,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.857943594455719,0.458617091178894,0.4370425045490265,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477678656578064,0.2990793883800506,1.3629175424575806,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612836718559265,1.0,1.0,0.2912061214447021,1.0,-3.4787604808807373,2.6128220558166504,0.8659385442733765,1.829209566116333,0.0,0.0,0.0,206.4344940185547,197.0,21.98735237121582,-0.0,3627.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921788692474365,0.3509430885314941,0.318967193365097,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914436101913452,0.5062792301177979,0.4815678596496582,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404381275177002,0.4227401912212372,0.2977628409862518,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630832433700562,0.4594968855381012,0.4377014636993408,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519310116767883,0.2994855046272278,1.3639227151870728,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596887707710266,1.0,1.0,0.2924332320690155,1.0,-3.4826409816741943,2.611279964447021,0.8713611960411072,1.82679545879364,0.0,0.0,0.0,202.4702911376953,185.0,17.37445640563965,-0.0,3613.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039918541908264,0.3519906103610992,0.3195449411869049,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905068576335907,0.5080654621124268,0.482867568731308,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525901436805725,0.4246805906295776,0.2988296449184418,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759704828262329,0.4612306356430053,0.4389517903327942,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624871134757996,0.3003068566322326,1.3657543659210205,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556966304779053,1.0,1.0,0.2948874533176422,1.0,-3.4898903369903564,2.608201026916504,0.8816893100738525,1.8220652341842647,0.0,0.0,0.0,193.06655883789065,173.0,9.123921394348145,-0.0,3574.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039918541908264,0.3519906103610992,0.3195449411869049,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905068576335907,0.5080654621124268,0.482867568731308,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525901436805725,0.4246805906295776,0.2988296449184418,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759704828262329,0.4612306356430053,0.4389517903327942,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624871134757996,0.3003068566322326,1.3657543659210205,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556966304779053,1.0,1.0,0.2948874533176422,1.0,-3.4898903369903564,2.608201026916504,0.8816893100738525,1.8220652341842647,0.0,0.0,0.0,193.06655883789065,173.0,9.123921394348145,-0.0,3574.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178881406784058,0.3530056774616241,0.3200497627258301,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233511686325072,0.509809672832489,0.4840815961360931,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679096102714539,0.4265926778316498,0.2998425364494324,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920637965202332,0.4629289209842682,0.4401229321956634,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758663296699524,0.3011317253112793,1.3673951625823977,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.651034414768219,1.0,1.0,0.2973416745662689,1.0,-3.496558666229248,2.604699850082397,0.8918590545654297,1.8170008659362795,0.0,0.0,0.0,182.4878845214844,161.0,5.157424449920654,-0.0,3527.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178881406784058,0.3530056774616241,0.3200497627258301,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233511686325072,0.509809672832489,0.4840815961360931,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679096102714539,0.4265926778316498,0.2998425364494324,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920637965202332,0.4629289209842682,0.4401229321956634,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758663296699524,0.3011317253112793,1.3673951625823977,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.651034414768219,1.0,1.0,0.2973416745662689,1.0,-3.496558666229248,2.604699850082397,0.8918590545654297,1.8170008659362795,0.0,0.0,0.0,182.4878845214844,161.0,5.157424449920654,-0.0,3527.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336201310157776,0.3539863526821136,0.3205041587352752,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457191824913024,0.5115102529525757,0.4852338135242462,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.886625349521637,0.4284740686416626,0.3008187711238861,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117627739906312,0.4645892381668091,0.4412375390529632,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792160153388977,0.3019517362117767,1.3689173460006714,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459984183311462,1.0,1.0,0.2991203069686889,1.0,-3.502837419509888,2.603086233139038,0.8997511267662048,1.8138643503189087,0.0,0.0,0.0,171.288818359375,149.0,-0.2918027341365814,-0.0,3475.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
