time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336201310157776,0.3539863526821136,0.3205041587352752,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457191824913024,0.5115102529525757,0.4852338135242462,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.886625349521637,0.4284740686416626,0.3008187711238861,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117627739906312,0.4645892381668091,0.4412375390529632,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792160153388977,0.3019517362117767,1.3689173460006714,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459984183311462,1.0,1.0,0.2991203069686889,1.0,-3.502837419509888,2.603086233139038,0.8997511267662048,1.8138643503189087,0.0,0.0,0.0,171.288818359375,149.0,-0.2918027341365814,-0.0,3475.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525961637496948,0.3549195826053619,0.3209054470062256,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699754118919371,0.5131540894508362,0.4863215982913971,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093074798583984,0.4303118288516998,0.3017565310001373,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374900460243224,0.4661987125873565,0.4422934055328369,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.811427652835846,0.3027531206607818,1.3703091144561768,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.64073246717453,1.0,1.0,0.3008989691734314,1.0,-3.5087006092071533,2.601247549057007,0.907453179359436,1.8105629682540887,0.0,0.0,0.0,159.77247619628906,137.0,-3.141951560974121,-0.0,3420.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525961637496948,0.3549195826053619,0.3209054470062256,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699754118919371,0.5131540894508362,0.4863215982913971,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093074798583984,0.4303118288516998,0.3017565310001373,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374900460243224,0.4661987125873565,0.4422934055328369,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.811427652835846,0.3027531206607818,1.3703091144561768,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.64073246717453,1.0,1.0,0.3008989691734314,1.0,-3.5087006092071533,2.601247549057007,0.907453179359436,1.8105629682540887,0.0,0.0,0.0,159.77247619628906,137.0,-3.141951560974121,-0.0,3420.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.86383056640625,0.35537189245224,0.3210897147655487,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821348190307616,0.5139576196670532,0.4868445992469787,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235665798187256,0.4312171638011932,0.3022133409976959,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.951872706413269,0.4669869542121887,0.4428022801876068,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217540979385376,0.3031475245952606,1.370962619781494,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.638038694858551,1.0,1.0,0.3017882704734802,1.0,-3.5114991664886475,2.6002323627471924,0.9112668037414552,1.8088370561599727,0.0,0.0,0.0,153.940673828125,137.0,-3.830210685729981,-0.0,3392.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765170574188232,0.3558179140090942,0.3212663531303406,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939568042755128,0.5147522687911987,0.4873571097850799,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.93960303068161,0.43211629986763,0.3026643395423889,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666537046432496,0.4677671194076538,0.4433015882968902,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.832907497882843,0.3035392165184021,1.371596336364746,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353164315223694,1.0,1.0,0.3027858138084411,1.0,-3.5142312049865723,2.5988309383392334,0.9154002666473388,1.806738257408142,0.0,0.0,0.0,148.0782470703125,140.0,-3.664361715316773,-0.0,3363.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869701623916626,0.3566707372665405,0.3218838572502136,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164795517921448,0.4835087358951568,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525381326675416,0.4338788092136383,0.303773432970047,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.97773939371109,0.4692883491516113,0.4445765614509582,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420460224151611,0.3042959868907928,1.3742347955703735,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337081789970398,1.0,1.0,0.3047809302806854,1.0,-3.516397476196289,2.593688488006592,0.9227089285850524,1.801023244857788,0.0,0.0,0.0,143.91880798339844,158.0,-2.9346837997436523,-0.0,3344.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869701623916626,0.3566707372665405,0.3218838572502136,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164795517921448,0.4835087358951568,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525381326675416,0.4338788092136383,0.303773432970047,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.97773939371109,0.4692883491516113,0.4445765614509582,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420460224151611,0.3042959868907928,1.3742347955703735,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337081789970398,1.0,1.0,0.3047809302806854,1.0,-3.516397476196289,2.593688488006592,0.9227089285850524,1.801023244857788,0.0,0.0,0.0,143.91880798339844,158.0,-2.9346837997436523,-0.0,3344.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879890501499176,0.3575060367584228,0.3227554857730865,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972381591796876,0.5181901454925537,0.4905877411365509,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448496103286744,0.4356344044208526,0.3050860464572906,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970801055431366,0.4708013236522674,0.4461247622966766,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359094858169556,0.3050625026226043,1.3782528638839722,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388857960700989,1.0,1.0,0.3067760169506073,1.0,-3.5346004962921143,2.599607229232788,0.934993326663971,1.8024903535842896,0.0,0.0,0.0,148.09925842285156,176.0,-1.012980580329895,-0.0,3412.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879890501499176,0.3575060367584228,0.3227554857730865,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972381591796876,0.5181901454925537,0.4905877411365509,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448496103286744,0.4356344044208526,0.3050860464572906,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970801055431366,0.4708013236522674,0.4461247622966766,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359094858169556,0.3050625026226043,1.3782528638839722,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388857960700989,1.0,1.0,0.3067760169506073,1.0,-3.5346004962921143,2.599607229232788,0.934993326663971,1.8024903535842896,0.0,0.0,0.0,148.09925842285156,176.0,-1.012980580329895,-0.0,3412.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582162857055664,0.3582360744476318,0.323846161365509,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770933389663696,0.5194907188415527,0.4922607839107513,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918586015701294,0.4372982382774353,0.3065783679485321,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459639191627502,0.4722224473953247,0.4479163289070129,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168063163757324,0.3057440817356109,1.3834726810455322,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469301581382751,1.0,1.0,0.3089956045150757,1.0,-3.547768831253052,2.601262331008911,0.9465065002441406,1.8010776042938232,0.0,0.0,0.0,159.80743408203125,194.0,1.3000364303588867,-0.0,3515.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582162857055664,0.3582360744476318,0.323846161365509,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770933389663696,0.5194907188415527,0.4922607839107513,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918586015701294,0.4372982382774353,0.3065783679485321,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459639191627502,0.4722224473953247,0.4479163289070129,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168063163757324,0.3057440817356109,1.3834726810455322,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469301581382751,1.0,1.0,0.3089956045150757,1.0,-3.547768831253052,2.601262331008911,0.9465065002441406,1.8010776042938232,0.0,0.0,0.0,159.80743408203125,194.0,1.3000364303588867,-0.0,3515.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364179134368896,0.3588995337486267,0.3249777853488922,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509537816047668,0.5208098888397217,0.4940480291843414,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929752111434937,0.4389043152332306,0.3081097602844238,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173117876052856,0.4735849499702453,0.4497601687908172,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952631711959839,0.3063671290874481,1.3889429569244385,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.656515896320343,1.0,1.0,0.311215192079544,1.0,-3.561919927597046,2.6035289764404297,0.9583908319473268,1.8000768423080444,0.0,0.0,0.0,174.51913452148438,212.0,3.238349437713623,-0.0,3639.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364179134368896,0.3588995337486267,0.3249777853488922,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509537816047668,0.5208098888397217,0.4940480291843414,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929752111434937,0.4389043152332306,0.3081097602844238,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173117876052856,0.4735849499702453,0.4497601687908172,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952631711959839,0.3063671290874481,1.3889429569244385,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.656515896320343,1.0,1.0,0.311215192079544,1.0,-3.561919927597046,2.6035289764404297,0.9583908319473268,1.8000768423080444,0.0,0.0,0.0,174.51913452148438,212.0,3.238349437713623,-0.0,3639.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263424634933472,0.3592104911804199,0.3255496621131897,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371299743652344,0.521465003490448,0.4949672520160675,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813797831535339,0.4396885633468628,0.3088817894458771,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.904299795627594,0.4742467701435089,0.45069020986557,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847785353660583,0.3066591620445251,1.3917160034179688,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616262197494507,1.0,1.0,0.3123250007629394,1.0,-3.569096803665161,2.6047165393829346,0.9643803238868712,1.7996193170547483,0.0,0.0,0.0,182.57281494140625,212.0,4.126298427581787,-0.0,3706.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167662620544434,0.3595095872879028,0.3261216580867767,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237005710601808,0.522114098072052,0.4958934187889099,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705514073371887,0.4404617547988891,0.30965456366539,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928768634796143,0.474897027015686,0.4516207873821258,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749431729316711,0.3069398403167724,1.3944917917251587,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668544411659241,1.0,1.0,0.3133324980735779,1.0,-3.576287269592285,2.6062257289886475,0.9700613617897034,1.7994847297668457,0.0,0.0,0.0,190.9240875244141,230.0,4.4643378257751465,-0.0,3775.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070394992828369,0.3598075211048126,0.3267136216163635,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108343124389648,0.5227797627449036,0.4968582987785339,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601722121238708,0.4412533342838287,0.3104565143585205,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817963004112244,0.4755602180957794,0.452585756778717,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654808163642883,0.3072195053100586,1.3973677158355713,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723719835281372,1.0,1.0,0.3143802881240845,1.0,-3.583745241165161,2.6077957153320312,0.97594952583313,1.7993532419204712,0.0,0.0,0.0,199.84768676757807,230.0,4.799450874328613,-0.0,3848.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982230186462402,0.3600730299949646,0.3272565603256225,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005342125892639,0.5233866572380066,0.4977476596832275,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8513997793197632,0.4419749081134796,0.311194360256195,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723336458206177,0.4761627316474914,0.4534727334976196,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574651837348938,0.3074687421321869,1.400007724761963,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775014996528625,1.0,1.0,0.3153474926948547,1.0,-3.590598821640014,2.60921573638916,0.9813830852508544,1.7992113828659058,0.0,0.0,0.0,208.2328491210937,248.0,5.299237251281738,-0.0,3917.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815533876419067,0.3606010973453522,0.328375369310379,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818114995956421,0.5246282815933228,0.4995912909507751,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353179097175598,0.443453699350357,0.3127225935459137,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548786640167236,0.4773912131786346,0.4553066194057464,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.742782711982727,0.307963490486145,1.4054509401321411,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882321238517761,1.0,1.0,0.317362517118454,1.0,-3.6047556400299072,2.612067461013794,0.9926882982254028,1.7988370656967163,0.0,0.0,0.0,226.0300445556641,251.0,6.761742115020752,-0.0,4063.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815533876419067,0.3606010973453522,0.328375369310379,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818114995956421,0.5246282815933228,0.4995912909507751,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353179097175598,0.443453699350357,0.3127225935459137,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548786640167236,0.4773912131786346,0.4553066194057464,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.742782711982727,0.307963490486145,1.4054509401321411,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882321238517761,1.0,1.0,0.317362517118454,1.0,-3.6047556400299072,2.612067461013794,0.9926882982254028,1.7988370656967163,0.0,0.0,0.0,226.0300445556641,251.0,6.761742115020752,-0.0,4063.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727305889129639,0.3611090779304504,0.3292233347892761,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720328211784363,0.5258434414863586,0.5011473298072815,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270918726921082,0.4449088871479034,0.3140389919281006,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459345102310181,0.4785912334918976,0.4568499326705932,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351645827293396,0.3084347546100616,1.4095324277877808,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947945356369019,1.0,1.0,0.3189552426338196,1.0,-3.616003036499024,2.614286422729492,1.0017166137695312,1.7985330820083618,0.0,0.0,0.0,237.0592498779297,239.0,6.22513484954834,-0.0,4161.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727305889129639,0.3611090779304504,0.3292233347892761,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720328211784363,0.5258434414863586,0.5011473298072815,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270918726921082,0.4449088871479034,0.3140389919281006,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459345102310181,0.4785912334918976,0.4568499326705932,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351645827293396,0.3084347546100616,1.4095324277877808,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947945356369019,1.0,1.0,0.3189552426338196,1.0,-3.616003036499024,2.614286422729492,1.0017166137695312,1.7985330820083618,0.0,0.0,0.0,237.0592498779297,239.0,6.22513484954834,-0.0,4161.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773249089717865,0.3616368174552917,0.3296781182289123,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728702664375305,0.5270562767982483,0.5022724866867065,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280677795410156,0.4463717043399811,0.3150427937507629,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.846755862236023,0.4797898828983307,0.457962691783905,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356376647949219,0.3089152574539184,1.411612033843994,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953262090682983,1.0,1.0,0.3205479979515075,1.0,-3.622957706451416,2.6136159896850586,1.0093417167663574,1.7962884902954102,0.0,0.0,0.0,237.203353881836,227.0,6.818207263946533,-0.0,4180.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773249089717865,0.3616368174552917,0.3296781182289123,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728702664375305,0.5270562767982483,0.5022724866867065,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280677795410156,0.4463717043399811,0.3150427937507629,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.846755862236023,0.4797898828983307,0.457962691783905,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356376647949219,0.3089152574539184,1.411612033843994,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953262090682983,1.0,1.0,0.3205479979515075,1.0,-3.622957706451416,2.6136159896850586,1.0093417167663574,1.7962884902954102,0.0,0.0,0.0,237.203353881836,227.0,6.818207263946533,-0.0,4180.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755594253540039,0.3619243204593658,0.3298330903053283,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756149411201477,0.5276753306388855,0.5027487874031067,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305783867835999,0.4471206367015838,0.3154842257499695,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493040800094604,0.4804025292396545,0.4584333300590515,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376485466957092,0.3091742098331451,1.412266731262207,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944126486778259,1.0,1.0,0.3213443756103515,1.0,-3.6256027221679688,2.6127164363861084,1.0128865242004397,1.794752597808838,0.0,0.0,0.0,234.8274841308593,227.0,7.533721446990967,-0.0,4172.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788076996803284,0.3622277379035949,0.3299657702445984,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794223666191101,0.528303861618042,0.5031951069831848,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.834007740020752,0.4478821754455566,0.3159057199954986,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528389930725098,0.481025367975235,0.4588745236396789,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404739856719971,0.3094480633735657,1.4128005504608154,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929917335510254,1.0,1.0,0.3218927681446075,1.0,-3.6279797554016113,2.612419843673706,1.0155599117279053,1.793886423110962,0.0,0.0,0.0,231.44688415527344,215.0,7.162870407104492,-0.0,4158.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875123620033264,0.3628683388233185,0.3301919102668762,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895437717437744,0.5295787453651428,0.5040302276611328,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430697917938232,0.4494321644306183,0.3167126476764679,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622924089431763,0.4822919070720672,0.4597020745277405,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480939030647278,0.3100353479385376,1.4136862754821775,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.689153254032135,1.0,1.0,0.3229895532131195,1.0,-3.632288932800293,2.6116225719451904,1.020666241645813,1.792094349861145,0.0,0.0,0.0,222.7077789306641,203.0,7.281103134155273,-0.0,4115.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875123620033264,0.3628683388233185,0.3301919102668762,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895437717437744,0.5295787453651428,0.5040302276611328,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430697917938232,0.4494321644306183,0.3167126476764679,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622924089431763,0.4822919070720672,0.4597020745277405,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480939030647278,0.3100353479385376,1.4136862754821775,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.689153254032135,1.0,1.0,0.3229895532131195,1.0,-3.632288932800293,2.6116225719451904,1.020666241645813,1.792094349861145,0.0,0.0,0.0,222.7077789306641,203.0,7.281103134155273,-0.0,4115.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986310124397278,0.3635539710521698,0.3303989768028259,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024104475975036,0.5308812260627747,0.5048276782035828,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547185659408569,0.4510210752487182,0.3174998462200165,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744855523109436,0.4835895299911499,0.4604955315589905,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580208778381348,0.3106761574745178,1.414514660835266,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845274567604065,1.0,1.0,0.3240863382816314,1.0,-3.636395692825317,2.610678434371948,1.0257173776626587,1.7902392148971558,0.0,0.0,0.0,212.3900146484375,191.0,9.122000694274902,-0.0,4061.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986310124397278,0.3635539710521698,0.3303989768028259,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024104475975036,0.5308812260627747,0.5048276782035828,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547185659408569,0.4510210752487182,0.3174998462200165,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744855523109436,0.4835895299911499,0.4604955315589905,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580208778381348,0.3106761574745178,1.414514660835266,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845274567604065,1.0,1.0,0.3240863382816314,1.0,-3.636395692825317,2.610678434371948,1.0257173776626587,1.7902392148971558,0.0,0.0,0.0,212.3900146484375,191.0,9.122000694274902,-0.0,4061.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116905689239502,0.3642752468585968,0.3306112289428711,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918813943862915,0.5322060585021973,0.505617082118988,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689151406288147,0.452642560005188,0.3182882964611053,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892279267311096,0.4849128425121307,0.4612838327884674,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701940536499023,0.3113646209239959,1.415414571762085,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795047521591187,1.0,1.0,0.3246217966079712,1.0,-3.640580415725708,2.6116292476654053,1.0289511680603027,1.7902672290802002,0.0,0.0,0.0,201.25262451171875,179.0,7.984682083129883,-0.0,4003.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116905689239502,0.3642752468585968,0.3306112289428711,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918813943862915,0.5322060585021973,0.505617082118988,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689151406288147,0.452642560005188,0.3182882964611053,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892279267311096,0.4849128425121307,0.4612838327884674,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701940536499023,0.3113646209239959,1.415414571762085,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795047521591187,1.0,1.0,0.3246217966079712,1.0,-3.640580415725708,2.6116292476654053,1.0289511680603027,1.7902672290802002,0.0,0.0,0.0,201.25262451171875,179.0,7.984682083129883,-0.0,4003.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259086608886719,0.3650082051753998,0.330822229385376,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389578104019164,0.5335316061973572,0.5063943862915039,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858178853988647,0.4542750716209411,0.3190749585628509,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066029191017152,0.4862413704395294,0.462064117193222,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847295999526978,0.3120837807655334,1.4163901805877686,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742712259292603,1.0,1.0,0.3251572251319885,1.0,-3.644828319549561,2.6126813888549805,1.03214693069458,1.7903854846954346,0.0,0.0,0.0,189.6983184814453,167.0,7.176577568054199,-0.0,3942.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259086608886719,0.3650082051753998,0.330822229385376,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389578104019164,0.5335316061973572,0.5063943862915039,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858178853988647,0.4542750716209411,0.3190749585628509,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066029191017152,0.4862413704395294,0.462064117193222,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847295999526978,0.3120837807655334,1.4163901805877686,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742712259292603,1.0,1.0,0.3251572251319885,1.0,-3.644828319549561,2.6126813888549805,1.03214693069458,1.7903854846954346,0.0,0.0,0.0,189.6983184814453,167.0,7.176577568054199,-0.0,3942.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337359428405762,0.3653777539730072,0.330927312374115,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499112963676452,0.5341936349868774,0.5067789554595947,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953635096549988,0.4550943076610565,0.3194678723812103,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171019792556764,0.4869064092636108,0.462451696395874,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929482460021973,0.3124525249004364,1.4169048070907593,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716090440750122,1.0,1.0,0.3254249691963196,1.0,-3.646975517272949,2.6132216453552246,1.033753752708435,1.790457010269165,0.0,0.0,0.0,183.8355255126953,167.0,6.963995456695557,-0.0,3912.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422748446464539,0.3657473921775818,0.3310322761535644,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.961165964603424,0.5348535180091858,0.5071612000465393,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057440161705016,0.4559136629104614,0.3198606669902801,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.928910493850708,0.4875702857971191,0.4628377854824066,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018433451652527,0.3128254413604736,1.4174351692199707,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689279675483704,1.0,1.0,0.3254083395004272,1.0,-3.649136781692505,2.6146764755249023,1.034460425376892,1.791446089744568,0.0,0.0,0.0,177.93849182128906,155.0,5.301586627960205,-0.0,3880.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537086844444275,0.3661838471889496,0.3311534225940704,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747602939605712,0.5356350541114807,0.507611870765686,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205155968666076,0.4568900167942047,0.3203283846378326,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9442991614341736,0.4883586168289184,0.4632947444915771,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132312893867493,0.3132737278938293,1.418079853057861,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.665688157081604,1.0,1.0,0.3253884017467499,1.0,-3.651713132858277,2.616480827331543,1.0352323055267334,1.7927221059799194,0.0,0.0,0.0,170.8334503173828,155.0,3.4001612663269043,-0.0,3843.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
