time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621924519538879,0.3664708435535431,0.3312301933765411,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837055206298828,0.5361502170562744,0.5079063773155212,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316439032554626,0.4575369954109192,0.3206371665000915,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550058841705322,0.4888793230056762,0.4635944366455078,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210541605949402,0.3135724663734436,1.4185081720352173,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635169386863708,1.0,1.0,0.3253751099109649,1.0,-3.653407335281372,2.6176657676696777,1.0357418060302734,1.7935779094696045,0.0,0.0,0.0,166.0873260498047,158.0,2.5263664722442627,-0.0,3818.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727967143058777,0.3671663105487823,0.331658661365509,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936569333076476,0.5374146699905396,0.5088880062103271,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454154372215272,0.4591361582279205,0.3215945363044739,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674553275108336,0.4901610314846039,0.4645923972129822,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305392861366272,0.3143143653869629,1.420831322669983,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.662249743938446,1.0,1.0,0.3253418803215027,1.0,-3.6602470874786377,2.622400283813477,1.037846922874451,1.7968425750732422,0.0,0.0,0.0,161.0830078125,161.0,1.3429380655288696,-0.0,3804.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727967143058777,0.3671663105487823,0.331658661365509,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936569333076476,0.5374146699905396,0.5088880062103271,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454154372215272,0.4591361582279205,0.3215945363044739,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674553275108336,0.4901610314846039,0.4645923972129822,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305392861366272,0.3143143653869629,1.420831322669983,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.662249743938446,1.0,1.0,0.3253418803215027,1.0,-3.6602470874786377,2.622400283813477,1.037846922874451,1.7968425750732422,0.0,0.0,0.0,161.0830078125,161.0,1.3429380655288696,-0.0,3804.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763798475265503,0.3678044378757477,0.3321838080883026,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9967985153198242,0.5386239886283875,0.5099729895591736,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502676725387572,0.4606855809688568,0.3226321935653686,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715426564216614,0.4913916885852813,0.4656976759433746,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8337995409965515,0.3150218725204468,1.4237442016601562,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628638505935669,1.0,1.0,0.3251422345638275,1.0,-3.668266534805298,2.628486633300781,1.0397799015045166,1.801183819770813,0.0,0.0,0.0,159.9516143798828,179.0,-0.076667845249176,-0.0,3817.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763798475265503,0.3678044378757477,0.3321838080883026,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9967985153198242,0.5386239886283875,0.5099729895591736,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502676725387572,0.4606855809688568,0.3226321935653686,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715426564216614,0.4913916885852813,0.4656976759433746,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8337995409965515,0.3150218725204468,1.4237442016601562,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628638505935669,1.0,1.0,0.3251422345638275,1.0,-3.668266534805298,2.628486633300781,1.0397799015045166,1.801183819770813,0.0,0.0,0.0,159.9516143798828,179.0,-0.076667845249176,-0.0,3817.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630243539810181,0.3683745861053467,0.3329796195030212,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849362373352052,0.5397706627845764,0.5113463401794434,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934441864490509,0.462175965309143,0.3238858878612518,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567723870277404,0.4925633370876312,0.4670949280261993,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221797943115234,0.3156830668449402,1.428103804588318,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686641573905945,1.0,1.0,0.3249426186084747,1.0,-3.6793062686920166,2.63664984703064,1.0426565408706665,1.8068639039993288,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713874578475952,-0.0,3895.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630243539810181,0.3683745861053467,0.3329796195030212,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849362373352052,0.5397706627845764,0.5113463401794434,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934441864490509,0.462175965309143,0.3238858878612518,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567723870277404,0.4925633370876312,0.4670949280261993,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221797943115234,0.3156830668449402,1.428103804588318,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686641573905945,1.0,1.0,0.3249426186084747,1.0,-3.6793062686920166,2.63664984703064,1.0426565408706665,1.8068639039993288,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713874578475952,-0.0,3895.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535909652709961,0.3686253428459167,0.3334256708621979,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752209782600404,0.5403134822845459,0.5120871663093567,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226028919219972,0.4628911316394806,0.3245531618595123,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451956748962402,0.4931197464466095,0.4678488373756408,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136242628097534,0.3159870207309723,1.430561065673828,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.672552764415741,1.0,1.0,0.3248427808284759,1.0,-3.685400485992432,2.641119241714477,1.044281005859375,1.8099846839904783,0.0,0.0,0.0,173.69223022460938,197.0,-0.9465734362602234,-0.0,3948.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438233733177185,0.3688550293445587,0.3338837921619415,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.96392822265625,0.5408368706703186,0.5128427147865295,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.910323977470398,0.4635873138904571,0.325231522321701,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.932397723197937,0.4936574101448059,0.4686180353164673,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8040987253189087,0.316273033618927,1.4330956935882568,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768519282341003,1.0,1.0,0.3247732818126678,1.0,-3.6916518211364746,2.6455984115600586,1.0460532903671265,1.8130873441696167,0.0,0.0,0.0,180.5182037353516,215.0,-0.9264436960220336,-0.0,4008.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.82491135597229,0.3692576885223388,0.3348114192485809,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388686418533324,0.5418298840522766,0.5143694281578064,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880763649940491,0.4649273753166199,0.3266007006168365,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071007370948792,0.4946803450584411,0.4701735079288482,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845800518989563,0.3167934715747833,1.4382517337799072,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862354278564453,1.0,1.0,0.3246342837810516,1.0,-3.704327583312988,2.654659032821656,1.049668550491333,1.819391131401062,0.0,0.0,0.0,195.9086456298828,233.0,-0.8585201501846313,-0.0,4139.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.82491135597229,0.3692576885223388,0.3348114192485809,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388686418533324,0.5418298840522766,0.5143694281578064,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880763649940491,0.4649273753166199,0.3266007006168365,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071007370948792,0.4946803450584411,0.4701735079288482,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845800518989563,0.3167934715747833,1.4382517337799072,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862354278564453,1.0,1.0,0.3246342837810516,1.0,-3.704327583312988,2.654659032821656,1.049668550491333,1.819391131401062,0.0,0.0,0.0,195.9086456298828,233.0,-0.8585201501846313,-0.0,4139.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070500493049622,0.3695950210094452,0.3357306718826294,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144003987312316,0.5427579283714294,0.5158888101577759,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681173920631409,0.4662049412727356,0.3279660046100616,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.886091947555542,0.4956403076648712,0.4717234671115875,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668132781982422,0.3172518908977508,1.443384289741516,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961742639541626,1.0,1.0,0.3244952857494354,1.0,-3.71694564819336,2.6636762619018555,1.053269386291504,1.8257286548614504,0.0,0.0,0.0,212.70556640625,251.0,-0.897950291633606,-0.0,4280.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070500493049622,0.3695950210094452,0.3357306718826294,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144003987312316,0.5427579283714294,0.5158888101577759,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681173920631409,0.4662049412727356,0.3279660046100616,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.886091947555542,0.4956403076648712,0.4717234671115875,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668132781982422,0.3172518908977508,1.443384289741516,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961742639541626,1.0,1.0,0.3244952857494354,1.0,-3.71694564819336,2.6636762619018555,1.053269386291504,1.8257286548614504,0.0,0.0,0.0,212.70556640625,251.0,-0.897950291633606,-0.0,4280.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899947166442871,0.3698776662349701,0.3366267681121826,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944487571716309,0.5436286926269531,0.5173820853233337,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.850897490978241,0.4674282371997833,0.3293139636516571,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677381873130798,0.4965451061725616,0.4732492566108703,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514879703521729,0.3176569938659668,1.448408842086792,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063194513320923,1.0,1.0,0.3244272172451019,1.0,-3.729324817657471,2.672290325164795,1.0570347309112549,1.8317753076553345,0.0,0.0,0.0,230.2476348876953,269.0,-0.591404378414154,-0.0,4426.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899947166442871,0.3698776662349701,0.3366267681121826,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944487571716309,0.5436286926269531,0.5173820853233337,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.850897490978241,0.4674282371997833,0.3293139636516571,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677381873130798,0.4965451061725616,0.4732492566108703,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514879703521729,0.3176569938659668,1.448408842086792,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063194513320923,1.0,1.0,0.3244272172451019,1.0,-3.729324817657471,2.672290325164795,1.0570347309112549,1.8317753076553345,0.0,0.0,0.0,230.2476348876953,269.0,-0.591404378414154,-0.0,4426.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749785780906677,0.3701140284538269,0.337494820356369,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.877496600151062,0.5444477796554565,0.5188418626785278,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362278342247009,0.4686042964458465,0.3306396901607513,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519896268844604,0.4974015057086944,0.4747439324855804,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384433150291443,0.3180176019668579,1.4532992839813232,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164885401725769,1.0,1.0,0.3243591785430908,1.0,-3.7414050102233887,2.680694580078125,1.0607104301452637,1.8376944065094,0.0,0.0,0.0,248.1732940673828,272.0,-0.4578894078731537,-0.0,4574.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749785780906677,0.3701140284538269,0.337494820356369,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.877496600151062,0.5444477796554565,0.5188418626785278,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362278342247009,0.4686042964458465,0.3306396901607513,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519896268844604,0.4974015057086944,0.4747439324855804,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384433150291443,0.3180176019668579,1.4532992839813232,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164885401725769,1.0,1.0,0.3243591785430908,1.0,-3.7414050102233887,2.680694580078125,1.0607104301452637,1.8376944065094,0.0,0.0,0.0,248.1732940673828,272.0,-0.4578894078731537,-0.0,4574.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703465223312378,0.3702174127101898,0.3378134369850158,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723079562187195,0.544837474822998,0.5194470286369324,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318120241165161,0.4691760838031769,0.3312122821807861,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472350835800171,0.4978125691413879,0.4753685593605041,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344689965248108,0.3181831240653991,1.4551708698272705,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198007106781006,1.0,1.0,0.3243251442909241,1.0,-3.746213674545288,2.6840569972991943,1.0621566772460938,1.8401247262954712,0.0,0.0,0.0,254.3701019287109,272.0,-0.4584529101848602,-0.0,4627.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669804096221924,0.3703199923038482,0.3380748927593231,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685656189918518,0.5452198386192322,0.5199868679046631,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286514282226562,0.4697443544864654,0.3317390084266662,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438233137130737,0.4982187151908874,0.4759300053119659,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315855026245117,0.3183461427688598,1.4567512273788452,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225223779678345,1.0,1.0,0.3243088722229004,1.0,-3.750390291213989,2.6869404315948486,1.0634498596191406,1.8421659469604488,0.0,0.0,0.0,259.1300354003906,260.0,-0.4636143445968628,-0.0,4670.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.766616940498352,0.3704648315906524,0.3382237553596496,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683078289031982,0.5457326769828796,0.5204929113388062,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286008238792419,0.4705163836479187,0.3322910368442535,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436282873153687,0.4987671673297882,0.4764686822891235,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313368320465088,0.3185688555240631,1.457852840423584,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229882478713989,1.0,1.0,0.3242866992950439,1.0,-3.753821849822998,2.68932843208313,1.0644935369491575,1.8439222574234009,0.0,0.0,0.0,259.9296569824219,260.0,-0.5037987232208252,-0.0,4685.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673685550689697,0.3705402910709381,0.3382517993450165,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692428469657898,0.5459755063056946,0.5206816792488098,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295091390609741,0.4708838760852813,0.3325161337852478,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.844508171081543,0.4990279674530029,0.4766739308834076,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320258021354675,0.3186790943145752,1.458152413368225,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226465344429016,1.0,1.0,0.3242762982845306,1.0,-3.754962205886841,2.690134763717652,1.0648273229599,1.844502687454224,0.0,0.0,0.0,259.0378112792969,248.0,-0.5644142031669617,-0.0,4682.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721842527389526,0.3708080053329468,0.3382516801357269,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749818205833435,0.5467444658279419,0.5211578011512756,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348219990730286,0.4720526039600372,0.3331429362297058,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498601317405701,0.499858021736145,0.4772062599658966,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.736323893070221,0.3190538883209228,1.4586331844329834,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200150489807129,1.0,1.0,0.3242437243461609,1.0,-3.757509708404541,2.691977024078369,1.0655328035354614,1.8457859754562376,0.0,0.0,0.0,253.08590698242188,236.0,-0.6883482336997986,-0.0,4651.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721842527389526,0.3708080053329468,0.3382516801357269,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749818205833435,0.5467444658279419,0.5211578011512756,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348219990730286,0.4720526039600372,0.3331429362297058,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498601317405701,0.499858021736145,0.4772062599658966,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.736323893070221,0.3190538883209228,1.4586331844329834,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200150489807129,1.0,1.0,0.3242437243461609,1.0,-3.757509708404541,2.691977024078369,1.0655328035354614,1.8457859754562376,0.0,0.0,0.0,253.08590698242188,236.0,-0.6883482336997986,-0.0,4651.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797136306762695,0.3711161911487579,0.3381817936897278,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838130235671997,0.547525942325592,0.5215326547622681,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428668975830078,0.4732477962970733,0.3337048888206482,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581153750419617,0.5007079839706421,0.4776442646980285,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429943084716797,0.3194756209850311,1.4587814807891846,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159387469291687,1.0,1.0,0.3242460191249847,1.0,-3.759258985519409,2.6931731700897217,1.066085696220398,1.846505045890808,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191681981086731,-0.0,4599.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797136306762695,0.3711161911487579,0.3381817936897278,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838130235671997,0.547525942325592,0.5215326547622681,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428668975830078,0.4732477962970733,0.3337048888206482,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581153750419617,0.5007079839706421,0.4776442646980285,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429943084716797,0.3194756209850311,1.4587814807891846,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159387469291687,1.0,1.0,0.3242460191249847,1.0,-3.759258985519409,2.6931731700897217,1.066085696220398,1.846505045890808,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191681981086731,-0.0,4599.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892551422119141,0.3714531362056732,0.3380845785140991,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949277997016907,0.5483134388923645,0.5218561887741089,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530449867248535,0.4744613170623779,0.3342377841472626,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686145544052124,0.5015712380409241,0.4780378341674804,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515196204185486,0.3199402093887329,1.458849549293518,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111216187477112,1.0,1.0,0.3242483139038086,1.0,-3.760727643966675,2.694183588027954,1.0665442943572998,1.847042798995972,0.0,0.0,0.0,233.7984619140625,212.0,-0.36225625872612,-0.0,4537.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892551422119141,0.3714531362056732,0.3380845785140991,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949277997016907,0.5483134388923645,0.5218561887741089,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530449867248535,0.4744613170623779,0.3342377841472626,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686145544052124,0.5015712380409241,0.4780378341674804,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515196204185486,0.3199402093887329,1.458849549293518,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111216187477112,1.0,1.0,0.3242483139038086,1.0,-3.760727643966675,2.694183588027954,1.0665442943572998,1.847042798995972,0.0,0.0,0.0,233.7984619140625,212.0,-0.36225625872612,-0.0,4537.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946869134902954,0.3716289401054382,0.3380312621593475,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012323021888732,0.5487070679664612,0.5220056772232056,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588926792144775,0.4750722050666809,0.3344981670379638,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746376633644104,0.5020054578781128,0.4782248735427856,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.756443977355957,0.3201866149902344,1.4588886499404907,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085497975349426,1.0,1.0,0.3242494761943817,1.0,-3.761428833007813,2.694667339324951,1.0667616128921509,1.847289085388184,0.0,0.0,0.0,228.2709350585937,212.0,-0.2950674593448639,-0.0,4503.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.800523042678833,0.3718079924583435,0.3379764258861542,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081641435623168,0.5490995049476624,0.5221492648124695,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652408719062805,0.4756844639778137,0.3347560167312622,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811545968055725,0.5024402141571045,0.4784076809883117,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.761806845664978,0.3204409480094909,1.458940863609314,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059120535850525,1.0,1.0,0.3242668807506561,1.0,-3.762128353118897,2.695096969604492,1.0670315027236938,1.847482800483704,0.0,0.0,0.0,222.61358642578125,200.0,-0.1479149162769317,-0.0,4469.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131625652313232,0.3721731007099151,0.337864488363266,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.924743950366974,0.549879252910614,0.5224222540855408,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795030117034912,0.4769106209278106,0.3352661728858948,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956865072250366,0.5033071637153625,0.478762537240982,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739139199256897,0.3209709227085113,1.4590972661972046,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005065083503723,1.0,1.0,0.3243016898632049,1.0,-3.763550996780396,2.695962190628052,1.0675885677337646,1.847887635231018,0.0,0.0,0.0,211.0509490966797,188.0,0.111470878124237,-0.0,4398.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131625652313232,0.3721731007099151,0.337864488363266,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.924743950366974,0.549879252910614,0.5224222540855408,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795030117034912,0.4769106209278106,0.3352661728858948,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956865072250366,0.5033071637153625,0.478762537240982,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739139199256897,0.3209709227085113,1.4590972661972046,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005065083503723,1.0,1.0,0.3243016898632049,1.0,-3.763550996780396,2.695962190628052,1.0675885677337646,1.847887635231018,0.0,0.0,0.0,211.0509490966797,188.0,0.111470878124237,-0.0,4398.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267090916633606,0.3725433647632599,0.3377507328987121,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.94399231672287,0.5506486892700195,0.522678554058075,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960211873054504,0.4781346619129181,0.3357698619365692,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912837028503418,0.5041636228561401,0.4791012108325958,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.788031816482544,0.3215259611606598,1.459332823753357,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949900388717651,1.0,1.0,0.3243364989757538,1.0,-3.765019178390503,2.696853876113892,1.068165302276611,1.848342537879944,0.0,0.0,0.0,199.2903289794922,176.0,0.274450272321701,-0.0,4327.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267090916633606,0.3725433647632599,0.3377507328987121,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.94399231672287,0.5506486892700195,0.522678554058075,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960211873054504,0.4781346619129181,0.3357698619365692,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912837028503418,0.5041636228561401,0.4791012108325958,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.788031816482544,0.3215259611606598,1.459332823753357,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949900388717651,1.0,1.0,0.3243364989757538,1.0,-3.765019178390503,2.696853876113892,1.068165302276611,1.848342537879944,0.0,0.0,0.0,199.2903289794922,176.0,0.274450272321701,-0.0,4327.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421751260757446,0.3729146718978882,0.3376349806785583,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646214842796326,0.5514052510261536,0.5229195952415466,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158343076705932,0.4793523252010345,0.3362669348716736,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343748092651368,0.5050081610679626,0.4794250130653381,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804377555847168,0.322100281715393,1.4596413373947144,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894094944000244,1.0,1.0,0.3243597149848938,1.0,-3.766528844833374,2.697808265686035,1.0687205791473389,1.848881721496582,0.0,0.0,0.0,187.4338836669922,164.0,0.3209095597267151,-0.0,4255.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421751260757446,0.3729146718978882,0.3376349806785583,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646214842796326,0.5514052510261536,0.5229195952415466,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158343076705932,0.4793523252010345,0.3362669348716736,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343748092651368,0.5050081610679626,0.4794250130653381,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804377555847168,0.322100281715393,1.4596413373947144,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894094944000244,1.0,1.0,0.3243597149848938,1.0,-3.766528844833374,2.697808265686035,1.0687205791473389,1.848881721496582,0.0,0.0,0.0,187.4338836669922,164.0,0.3209095597267151,-0.0,4255.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608111143112183,0.3732839822769165,0.3375158607959747,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853568077087402,0.5521454215049744,0.523143470287323,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.94081711769104,0.4805594980716705,0.3367556035518646,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586048126220704,0.5058391094207764,0.479733943939209,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223863840103149,0.3226910233497619,1.4600163698196411,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.683784544467926,1.0,1.0,0.3243829309940338,1.0,-3.768065690994263,2.698775053024292,1.0692907571792605,1.849478840827942,0.0,0.0,0.0,175.526123046875,167.0,0.3627294600009918,-0.0,4182.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
