time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608111143112183,0.3732839822769165,0.3375158607959747,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853568077087402,0.5521454215049744,0.523143470287323,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.94081711769104,0.4805594980716705,0.3367556035518646,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586048126220704,0.5058391094207764,0.479733943939209,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223863840103149,0.3226910233497619,1.4600163698196411,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.683784544467926,1.0,1.0,0.3243829309940338,1.0,-3.768065690994263,2.698775053024292,1.0692907571792605,1.849478840827942,0.0,0.0,0.0,175.526123046875,167.0,0.3627294600009918,-0.0,4182.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666822910308838,0.3734673857688904,0.337557315826416,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909465312957764,0.5525106191635132,0.5233574509620667,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9483993649482728,0.4811594486236572,0.3370764851570129,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655266404151917,0.5062509179115295,0.4799914956092834,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277364373207092,0.3229926526546478,1.4607384204864502,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827351450920105,1.0,1.0,0.324394553899765,1.0,-3.7699341773986816,2.700000047683716,1.0699341297149658,1.8503118753433228,0.0,0.0,0.0,172.34376525878906,167.0,0.4176069498062134,-0.0,4167.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702515959739685,0.3736404478549957,0.3376461565494537,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941533207893372,0.5528653860092163,0.5236203670501709,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529642462730408,0.481748878955841,0.3374336957931518,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.969582974910736,0.5066530704498291,0.4802988767623901,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310057520866394,0.3232911825180053,1.4617269039154053,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822770833969116,1.0,1.0,0.3243927955627441,1.0,-3.772346019744873,2.701634168624878,1.0707118511199951,1.851459503173828,0.0,0.0,0.0,170.5951385498047,185.0,0.4664682745933532,-0.0,4162.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640867471694946,0.3738758265972137,0.3379983007907867,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886696934700012,0.5533802509307861,0.5242500305175781,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458739161491394,0.4826187491416931,0.338145911693573,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628355503082277,0.5072416067123413,0.4809975624084472,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257273435592651,0.3237328827381134,1.464379072189331,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853495240211487,1.0,1.0,0.3243900835514068,1.0,-3.778411626815796,2.7057604789733887,1.0726511478424072,1.854258179664612,0.0,0.0,0.0,174.414794921875,185.0,0.5453710556030273,-0.0,4203.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606637716293335,0.3739396035671234,0.3381355702877044,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.985410451889038,0.5535337924957275,0.524477481842041,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417114853858948,0.4828836619853973,0.3383915424346924,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588733911514282,0.5074187517166138,0.4812471866607666,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227207660675049,0.3238658607006073,1.4653651714324951,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867432594299316,1.0,1.0,0.32438924908638,1.0,-3.780632495880127,2.707269191741944,1.0733634233474731,1.8552933931350708,0.0,0.0,0.0,176.54798889160156,203.0,0.5867804884910583,-0.0,4223.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433923721313477,0.3741491734981537,0.3387674689292907,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.966609001159668,0.5541236400604248,0.5254949927330017,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195964932441713,0.4839339256286621,0.3394639194011688,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370182752609252,0.5081085562705994,0.4823585450649261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066248297691345,0.3243796527385711,1.4698529243469238,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940181255340576,1.0,1.0,0.3243857026100158,1.0,-3.790644645690918,2.714069604873657,1.0765751600265503,1.859966516494751,0.0,0.0,0.0,188.4231719970703,221.0,0.6708872318267822,-0.0,4328.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433923721313477,0.3741491734981537,0.3387674689292907,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.966609001159668,0.5541236400604248,0.5254949927330017,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195964932441713,0.4839339256286621,0.3394639194011688,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370182752609252,0.5081085562705994,0.4823585450649261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066248297691345,0.3243796527385711,1.4698529243469238,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940181255340576,1.0,1.0,0.3243857026100158,1.0,-3.790644645690918,2.714069604873657,1.0765751600265503,1.859966516494751,0.0,0.0,0.0,188.4231719970703,221.0,0.6708872318267822,-0.0,4328.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253127336502075,0.374275654554367,0.3394361436367035,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429131150245668,0.554636538028717,0.526558518409729,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971811532974243,0.4849014580249786,0.3405661284923553,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912411093711853,0.5087236762046814,0.4835180044174194,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880313992500305,0.3248279988765716,1.4746140241622925,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027119994163513,1.0,1.0,0.3243433237075805,1.0,-3.801180124282837,2.721357583999634,1.0798224210739136,1.865020751953125,0.0,0.0,0.0,203.34654235839844,239.0,0.4184042513370514,-0.0,4454.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253127336502075,0.374275654554367,0.3394361436367035,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429131150245668,0.554636538028717,0.526558518409729,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971811532974243,0.4849014580249786,0.3405661284923553,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912411093711853,0.5087236762046814,0.4835180044174194,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880313992500305,0.3248279988765716,1.4746140241622925,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027119994163513,1.0,1.0,0.3243433237075805,1.0,-3.801180124282837,2.721357583999634,1.0798224210739136,1.865020751953125,0.0,0.0,0.0,203.34654235839844,239.0,0.4184042513370514,-0.0,4454.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078685998916626,0.3743297755718231,0.3400983512401581,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.918810248374939,0.5550783276557922,0.5276177525520325,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772357106208801,0.4857926666736603,0.3416613638401031,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.891323447227478,0.5092700719833374,0.4846753776073456,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706112861633301,0.3252153098583221,1.4793989658355713,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120689749717712,1.0,1.0,0.3243009448051452,1.0,-3.811721086502075,2.728656768798828,1.0830641984939575,1.870081186294556,0.0,0.0,0.0,219.8934326171875,257.0,0.1837426871061325,-0.0,4592.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078685998916626,0.3743297755718231,0.3400983512401581,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.918810248374939,0.5550783276557922,0.5276177525520325,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772357106208801,0.4857926666736603,0.3416613638401031,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.891323447227478,0.5092700719833374,0.4846753776073456,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706112861633301,0.3252153098583221,1.4793989658355713,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120689749717712,1.0,1.0,0.3243009448051452,1.0,-3.811721086502075,2.728656768798828,1.0830641984939575,1.870081186294556,0.0,0.0,0.0,219.8934326171875,257.0,0.1837426871061325,-0.0,4592.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991895079612732,0.3743325471878052,0.340420663356781,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079445004463196,0.5552741885185242,0.5281378626823425,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681125044822693,0.4862113893032074,0.3422005772590637,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.881792426109314,0.5095192790031433,0.485245406627655,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626774907112122,0.3253878951072693,1.4817628860473633,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168688774108887,1.0,1.0,0.3242797553539276,1.0,-3.816914796829224,2.732255697250366,1.084658980369568,1.8725732564926147,0.0,0.0,0.0,228.5321807861328,257.0,0.0826096534729003,-0.0,4663.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909453511238098,0.3743207454681396,0.3407352566719055,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984274864196777,0.5554545521736145,0.528649091720581,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596280813217163,0.486613392829895,0.3427324295043945,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728718161582947,0.5097536444664001,0.4858072102069855,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.755315899848938,0.3255479335784912,1.4840971231460571,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217015624046326,1.0,1.0,0.3242477774620056,1.0,-3.822034120559693,2.7358407974243164,1.0861932039260864,1.8750637769699097,0.0,0.0,0.0,237.31871032714844,275.0,-0.0660571977496147,-0.0,4736.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.775917112827301,0.3742578625679016,0.3413393497467041,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813381195068359,0.5557723045349121,0.5296422243118286,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444930911064148,0.4873709976673126,0.3437719643115997,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568648099899292,0.5101814866065979,0.4869033396244049,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422086000442505,0.3258349001407623,1.488667368888855,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313860058784485,1.0,1.0,0.3241837918758392,1.0,-3.832026958465576,2.7428526878356934,1.0891742706298828,1.879927396774292,0.0,0.0,0.0,255.1723175048828,278.0,-0.3247735798358917,-0.0,4882.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.775917112827301,0.3742578625679016,0.3413393497467041,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813381195068359,0.5557723045349121,0.5296422243118286,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444930911064148,0.4873709976673126,0.3437719643115997,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568648099899292,0.5101814866065979,0.4869033396244049,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422086000442505,0.3258349001407623,1.488667368888855,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313860058784485,1.0,1.0,0.3241837918758392,1.0,-3.832026958465576,2.7428526878356934,1.0891742706298828,1.879927396774292,0.0,0.0,0.0,255.1723175048828,278.0,-0.3247735798358917,-0.0,4882.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.767818033695221,0.3741576373577118,0.3416477739810943,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721968531608582,0.5560408234596252,0.5303159952163696,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.836617112159729,0.4880770444869995,0.3445732891559601,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484546542167664,0.5105628967285156,0.4876826405525207,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.735323429107666,0.3260870575904846,1.4917815923690796,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369924783706665,1.0,1.0,0.3241198062896728,1.0,-3.838864803314209,2.747713327407837,1.0911513566970823,1.883389115333557,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000727415084839,-0.0,4973.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.767818033695221,0.3741576373577118,0.3416477739810943,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721968531608582,0.5560408234596252,0.5303159952163696,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.836617112159729,0.4880770444869995,0.3445732891559601,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484546542167664,0.5105628967285156,0.4876826405525207,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.735323429107666,0.3260870575904846,1.4917815923690796,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369924783706665,1.0,1.0,0.3241198062896728,1.0,-3.838864803314209,2.747713327407837,1.0911513566970823,1.883389115333557,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000727415084839,-0.0,4973.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680357694625854,0.374065488576889,0.3415452837944031,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.872655987739563,0.5562906861305237,0.530535876750946,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372727632522583,0.4887667596340179,0.345039963722229,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489508032798767,0.5109292268753052,0.4880110621452331,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357434034347534,0.3263412714004516,1.4928240776062012,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367659211158752,1.0,1.0,0.3240835666656494,1.0,-3.841224193572998,2.74943208694458,1.091792106628418,1.884709715843201,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711403369903564,-0.0,4978.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680357694625854,0.374065488576889,0.3415452837944031,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.872655987739563,0.5562906861305237,0.530535876750946,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372727632522583,0.4887667596340179,0.345039963722229,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489508032798767,0.5109292268753052,0.4880110621452331,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357434034347534,0.3263412714004516,1.4928240776062012,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367659211158752,1.0,1.0,0.3240835666656494,1.0,-3.841224193572998,2.74943208694458,1.091792106628418,1.884709715843201,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711403369903564,-0.0,4978.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772592306137085,0.3740161955356598,0.3412627875804901,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781121969223022,0.5565510392189026,0.5305359959602356,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423800468444824,0.4894702434539795,0.3453468680381775,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540844321250916,0.5113104581832886,0.4881235659122467,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.739984393119812,0.3266366124153137,1.4929478168487549,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733850359916687,1.0,1.0,0.3240472972393036,1.0,-3.841539859771729,2.7497663497924805,1.091773509979248,1.8850350379943848,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810622692108154,-0.0,4940.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772592306137085,0.3740161955356598,0.3412627875804901,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781121969223022,0.5565510392189026,0.5305359959602356,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423800468444824,0.4894702434539795,0.3453468680381775,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540844321250916,0.5113104581832886,0.4881235659122467,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.739984393119812,0.3266366124153137,1.4929478168487549,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733850359916687,1.0,1.0,0.3240472972393036,1.0,-3.841539859771729,2.7497663497924805,1.091773509979248,1.8850350379943848,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810622692108154,-0.0,4940.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759256958961487,0.3740060329437256,0.341090589761734,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820493221282959,0.5566850900650024,0.5304930210113525,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460234999656677,0.4898234605789184,0.3454679846763611,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577900528907776,0.5115066766738892,0.4881383776664734,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430427074432373,0.3268023133277893,1.4928654432296753,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318049073219299,1.0,1.0,0.3240291476249695,1.0,-3.84134578704834,2.749695062637329,1.0916506052017212,1.885029673576355,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868464827537537,-0.0,4911.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797946929931641,0.3740033805370331,0.3409076333045959,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865967392921448,0.5568206310272217,0.5304326415061951,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502321243286133,0.4901745915412903,0.3455741107463836,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620849847793579,0.5117055177688599,0.4881369769573211,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465903759002686,0.3269797265529632,1.4927451610565186,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.729520857334137,1.0,1.0,0.3240402936935425,1.0,-3.841034650802612,2.749447822570801,1.0915865898132324,1.884870886802673,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132595181465149,-0.0,4879.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873367071151733,0.3740130066871643,0.3405863642692566,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954164385795593,0.5570501089096069,0.5303046107292175,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584434986114502,0.4907600581645965,0.3457278311252594,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704757690429688,0.5120440125465393,0.4881103038787842,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535457015037537,0.3273025453090668,1.4925196170806885,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253209948539734,1.0,1.0,0.3240590095520019,1.0,-3.840375423431397,2.748929500579834,1.0914459228515625,1.884524822235108,0.0,0.0,0.0,241.9683532714844,230.0,-0.4105421900749206,-0.0,4820.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889047265052795,0.3740162849426269,0.3405240178108215,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.897244393825531,0.5570937395095825,0.5302774906158447,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601575493812561,0.4908707737922668,0.3457545638084411,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722261190414429,0.5121087431907654,0.4881028532981872,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550022006034851,0.3273670673370361,1.4924777746200562,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244860529899597,1.0,1.0,0.3240625858306885,1.0,-3.840240716934204,2.7488245964050293,1.0914161205291748,1.884454131126404,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646354079246521,-0.0,4808.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996399402618408,0.3740449249744415,0.3401288986206054,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100092053413392,0.5573639273643494,0.5300918221473694,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719886541366577,0.4915551245212555,0.345905989408493,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842779994010925,0.5125133395195007,0.4880423545837402,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650988101959229,0.3277910053730011,1.4922436475753784,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190786600112915,1.0,1.0,0.3240848779678345,1.0,-3.839369535446167,2.748150110244751,1.0912195444107056,1.883994579315185,0.0,0.0,0.0,229.042709350586,206.0,-0.1393490731716156,-0.0,4732.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996399402618408,0.3740449249744415,0.3401288986206054,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100092053413392,0.5573639273643494,0.5300918221473694,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719886541366577,0.4915551245212555,0.345905989408493,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842779994010925,0.5125133395195007,0.4880423545837402,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650988101959229,0.3277910053730011,1.4922436475753784,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190786600112915,1.0,1.0,0.3240848779678345,1.0,-3.839369535446167,2.748150110244751,1.0912195444107056,1.883994579315185,0.0,0.0,0.0,229.042709350586,206.0,-0.1393490731716156,-0.0,4732.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117460608482361,0.3740819990634918,0.339728444814682,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259324073791504,0.5576258897781372,0.5298845171928406,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857449293136597,0.4922235310077667,0.3460358679294586,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8981989622116089,0.5129138827323914,0.4879641234874725,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769274711608887,0.3282444775104522,1.4920778274536133,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134711742401123,1.0,1.0,0.3241337239742279,1.0,-3.838500738143921,2.747387170791626,1.091113567352295,1.8834396600723269,0.0,0.0,0.0,217.4669952392578,194.0,0.1560329794883728,-0.0,4654.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117460608482361,0.3740819990634918,0.339728444814682,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259324073791504,0.5576258897781372,0.5298845171928406,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857449293136597,0.4922235310077667,0.3460358679294586,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8981989622116089,0.5129138827323914,0.4879641234874725,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769274711608887,0.3282444775104522,1.4920778274536133,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134711742401123,1.0,1.0,0.3241337239742279,1.0,-3.838500738143921,2.747387170791626,1.091113567352295,1.8834396600723269,0.0,0.0,0.0,217.4669952392578,194.0,0.1560329794883728,-0.0,4654.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246760964393616,0.3741227090358734,0.3393251299858093,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442397952079772,0.5578761696815491,0.5296595096588135,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015393257141112,0.492872804403305,0.3461475372314453,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147610664367676,0.5133066177368164,0.4878719449043274,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906193733215332,0.328721821308136,1.491989254951477,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077531814575195,1.0,1.0,0.3241825401782989,1.0,-3.837661266326904,2.7466423511505127,1.0910191535949707,1.882890224456787,0.0,0.0,0.0,205.7035522460937,182.0,0.3445245027542114,-0.0,4574.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246760964393616,0.3741227090358734,0.3393251299858093,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442397952079772,0.5578761696815491,0.5296595096588135,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015393257141112,0.492872804403305,0.3461475372314453,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147610664367676,0.5133066177368164,0.4878719449043274,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906193733215332,0.328721821308136,1.491989254951477,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077531814575195,1.0,1.0,0.3241825401782989,1.0,-3.837661266326904,2.7466423511505127,1.0910191535949707,1.882890224456787,0.0,0.0,0.0,205.7035522460937,182.0,0.3445245027542114,-0.0,4574.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8316999673843384,0.3741432726383209,0.3391224145889282,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.953951060771942,0.5579958558082581,0.5295405387878418,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.910593330860138,0.4931891858577728,0.3461966216564178,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246190786361694,0.5134990215301514,0.4878207743167877,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982214689254761,0.3289680778980255,1.4919732809066772,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048665881156921,1.0,1.0,0.3242069780826568,1.0,-3.837252616882324,2.746277570724488,1.090975046157837,1.882619023323059,0.0,0.0,0.0,199.78192138671875,182.0,0.4066190421581268,-0.0,4534.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392775058746338,0.3741633594036102,0.3389190137386322,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638455510139464,0.5581117272377014,0.5294176936149597,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209633469581604,0.4935000836849212,0.3462416529655456,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352900981903076,0.5136884450912476,0.4877665042877197,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063535690307617,0.3292182087898254,1.4919732809066772,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019671201705933,1.0,1.0,0.3242193460464477,1.0,-3.836848735809326,2.74595594406128,1.090892672538757,1.882388949394226,0.0,0.0,0.0,193.84678649902344,170.0,0.3935770690441131,-0.0,4494.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566866517066956,0.3742005527019501,0.3385087549686432,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836446642875672,0.5583297610282898,0.5291581749916077,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445518255233764,0.4941021502017975,0.3463174700736999,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582008123397828,0.5140564441680908,0.4876468777656555,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234449625015259,0.3297294378280639,1.492019534111023,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961337327957153,1.0,1.0,0.3242441415786743,1.0,-3.836045742034912,2.745322227478028,1.090723752975464,1.8819347620010376,0.0,0.0,0.0,181.94583129882807,173.0,0.3557556569576263,-0.0,4414.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566866517066956,0.3742005527019501,0.3385087549686432,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836446642875672,0.5583297610282898,0.5291581749916077,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445518255233764,0.4941021502017975,0.3463174700736999,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582008123397828,0.5140564441680908,0.4876468777656555,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234449625015259,0.3297294378280639,1.492019534111023,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961337327957153,1.0,1.0,0.3242441415786743,1.0,-3.836045742034912,2.745322227478028,1.090723752975464,1.8819347620010376,0.0,0.0,0.0,181.94583129882807,173.0,0.3557556569576263,-0.0,4414.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650791645050049,0.3742246031761169,0.338349848985672,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991756796836853,0.5585287809371948,0.5291551947593689,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553157091140748,0.4946758449077606,0.3465770781040191,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681711792945862,0.514408528804779,0.4877867400646209,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314005136489868,0.330247551202774,1.4934024810791016,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943803429603577,1.0,1.0,0.3242689073085785,1.0,-3.837990760803223,2.7465670108795166,1.091423749923706,1.8826823234558103,0.0,0.0,0.0,177.08351135253906,191.0,0.4372870922088623,-0.0,4387.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
