time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650791645050049,0.3742246031761169,0.338349848985672,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991756796836853,0.5585287809371948,0.5291551947593689,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553157091140748,0.4946758449077606,0.3465770781040191,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681711792945862,0.514408528804779,0.4877867400646209,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314005136489868,0.330247551202774,1.4934024810791016,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943803429603577,1.0,1.0,0.3242689073085785,1.0,-3.837990760803223,2.7465670108795166,1.091423749923706,1.8826823234558103,0.0,0.0,0.0,177.08351135253906,191.0,0.4372870922088623,-0.0,4387.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553575873374939,0.3741935491561889,0.3385541141033172,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.98246169090271,0.558678925037384,0.5295369029045105,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436251521110536,0.4951846003532409,0.347110778093338,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570068717002868,0.5147146582603455,0.4883143007755279,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229987025260925,0.3307398855686188,1.4967228174209597,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985424160957336,1.0,1.0,0.3242659270763397,1.0,-3.843963146209717,2.750649690628052,1.093313455581665,1.885353207588196,0.0,0.0,0.0,183.17388916015625,209.0,0.4793813824653625,-0.0,4444.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553575873374939,0.3741935491561889,0.3385541141033172,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.98246169090271,0.558678925037384,0.5295369029045105,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436251521110536,0.4951846003532409,0.347110778093338,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570068717002868,0.5147146582603455,0.4883143007755279,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229987025260925,0.3307398855686188,1.4967228174209597,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985424160957336,1.0,1.0,0.3242659270763397,1.0,-3.843963146209717,2.750649690628052,1.093313455581665,1.885353207588196,0.0,0.0,0.0,183.17388916015625,209.0,0.4793813824653625,-0.0,4444.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385009765625,0.3740740418434143,0.3389005661010742,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963306725025177,0.5587533712387085,0.530080258846283,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214845895767212,0.4955993294715881,0.34775111079216,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351623058319092,0.5149473547935486,0.4890056252479553,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071888089179993,0.3311707377433777,1.5008829832077026,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054511904716492,1.0,1.0,0.3242629170417785,1.0,-3.851641893386841,2.755889415740967,1.095752477645874,1.8888577222824097,0.0,0.0,0.0,195.14942932128903,227.0,0.5037438869476318,-0.0,4545.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385009765625,0.3740740418434143,0.3389005661010742,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963306725025177,0.5587533712387085,0.530080258846283,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214845895767212,0.4955993294715881,0.34775111079216,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351623058319092,0.5149473547935486,0.4890056252479553,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071888089179993,0.3311707377433777,1.5008829832077026,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054511904716492,1.0,1.0,0.3242629170417785,1.0,-3.851641893386841,2.755889415740967,1.095752477645874,1.8888577222824097,0.0,0.0,0.0,195.14942932128903,227.0,0.5037438869476318,-0.0,4545.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295763731002808,0.3739827871322632,0.3390914499759674,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516786336898804,0.5587625503540039,0.5303742289543152,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096848964691162,0.4957723319530487,0.3480832576751709,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228392839431764,0.5150362253189087,0.4893743097782135,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.798026442527771,0.3313613533973694,1.5030854940414429,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094922065734863,1.0,1.0,0.3242614269256592,1.0,-3.855719327926636,2.7586708068847656,1.0970486402511597,1.890725016593933,0.0,0.0,0.0,202.3963165283203,227.0,0.477631151676178,-0.0,4604.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207646608352661,0.3738729655742645,0.3392844796180725,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395050406455994,0.558754563331604,0.5306722521781921,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.898880124092102,0.4959244430065155,0.3484156429767608,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108845591545104,0.5151084661483765,0.4897472858428955,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889299988746643,0.3315365314483642,1.5053142309188845,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137577533721924,1.0,1.0,0.3242444694042206,1.0,-3.859841346740722,2.761533260345459,1.0983080863952637,1.8926668167114256,0.0,0.0,0.0,210.1615447998047,245.0,0.3548540472984314,-0.0,4668.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046218156814575,0.3736257553100586,0.3396328687667846,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175013303756714,0.558696985244751,0.5312161445617676,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804608583450317,0.4961519539356231,0.3490172326564789,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917216062545776,0.5151995420455933,0.4904302954673767,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731048464775085,0.3318201899528503,1.5094131231307983,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219762802124023,1.0,1.0,0.3242132663726806,1.0,-3.86739444732666,2.7667860984802246,1.1006083488464355,1.8962395191192627,0.0,0.0,0.0,225.387939453125,245.0,0.1047700494527816,-0.0,4790.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032119870185852,0.3736017942428589,0.3396623432636261,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157033562660216,0.558689534664154,0.5312626957893372,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789451718330383,0.4961687922477722,0.3490686118602752,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901649713516235,0.5152051448822021,0.4904889762401581,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718071937561035,0.3318427205085754,1.5097671747207642,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227045893669128,1.0,1.0,0.3242105543613434,1.0,-3.868044376373291,2.767238140106201,1.1008062362670898,1.896547555923462,0.0,0.0,0.0,226.75157165527344,263.0,0.0864130556583404,-0.0,4801.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865191102027893,0.373270720243454,0.3400160670280456,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958824872970581,0.5585651993751526,0.5318291783332825,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612900972366333,0.4963406026363373,0.3496944606304168,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.871932327747345,0.5152443051338196,0.4912083745002746,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756740391254425,0.3320970237255096,1.5141366720199585,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319127321243286,1.0,1.0,0.3241766393184662,1.0,-3.876030206680298,2.7727949619293213,1.103235125541687,1.900336980819702,0.0,0.0,0.0,244.17466735839844,281.0,-0.1117822229862213,-0.0,4940.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865191102027893,0.373270720243454,0.3400160670280456,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958824872970581,0.5585651993751526,0.5318291783332825,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612900972366333,0.4963406026363373,0.3496944606304168,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.871932327747345,0.5152443051338196,0.4912083745002746,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756740391254425,0.3320970237255096,1.5141366720199585,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319127321243286,1.0,1.0,0.3241766393184662,1.0,-3.876030206680298,2.7727949619293213,1.103235125541687,1.900336980819702,0.0,0.0,0.0,244.17466735839844,281.0,-0.1117822229862213,-0.0,4940.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717313170433044,0.3728871345520019,0.340337872505188,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789605498313904,0.5583866834640503,0.5323612689971924,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460316061973572,0.4964455664157867,0.3502859473228454,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560644388198853,0.5152313709259033,0.4918950796127319,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437740564346313,0.3323065042495727,1.518381118774414,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411819100379944,1.0,1.0,0.3241369724273681,1.0,-3.883704900741577,2.778160810470581,1.1055439710617063,1.904007911682129,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935104370117187,-0.0,5082.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717313170433044,0.3728871345520019,0.340337872505188,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789605498313904,0.5583866834640503,0.5323612689971924,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460316061973572,0.4964455664157867,0.3502859473228454,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560644388198853,0.5152313709259033,0.4918950796127319,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437740564346313,0.3323065042495727,1.518381118774414,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411819100379944,1.0,1.0,0.3241369724273681,1.0,-3.883704900741577,2.778160810470581,1.1055439710617063,1.904007911682129,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935104370117187,-0.0,5082.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763687789440155,0.3724687993526459,0.3403643369674682,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698054552078247,0.5581644773483276,0.5325770378112793,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.837935209274292,0.4964969158172607,0.3506363332271576,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476216793060303,0.5151765942573547,0.4922672808170318,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369390726089478,0.3324835002422333,1.5211694240570068,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464012503623962,1.0,1.0,0.3240972757339477,1.0,-3.888227701187134,2.781371831893921,1.106855869293213,1.906293272972107,0.0,0.0,0.0,272.810546875,272.0,-0.5197249054908752,-0.0,5168.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763687789440155,0.3724687993526459,0.3403643369674682,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698054552078247,0.5581644773483276,0.5325770378112793,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.837935209274292,0.4964969158172607,0.3506363332271576,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476216793060303,0.5151765942573547,0.4922672808170318,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369390726089478,0.3324835002422333,1.5211694240570068,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464012503623962,1.0,1.0,0.3240972757339477,1.0,-3.888227701187134,2.781371831893921,1.106855869293213,1.906293272972107,0.0,0.0,0.0,272.810546875,272.0,-0.5197249054908752,-0.0,5168.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629588842391968,0.372259259223938,0.3402080237865448,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690576553344727,0.5580450892448425,0.5325005054473877,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373268246650696,0.4965116381645202,0.350673109292984,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469664454460144,0.5151419043540955,0.4922696948051452,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364677786827087,0.3325699269771576,1.5217121839523315,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465532422065735,1.0,1.0,0.3240774273872375,1.0,-3.888653039932251,2.7817206382751465,1.1069324016571045,1.9066296815872192,0.0,0.0,0.0,273.6790466308594,272.0,-0.6362640261650085,-0.0,5175.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636821269989014,0.3720596134662628,0.3399792909622192,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700001835823059,0.5579279661178589,0.5323413014411926,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382357358932495,0.4965273439884186,0.3506478667259216,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.847880482673645,0.5151100754737854,0.4921900033950805,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373002767562866,0.3326643705368042,1.521884799003601,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458320260047913,1.0,1.0,0.3240728080272674,1.0,-3.888269424438477,2.781471967697144,1.1067973375320437,1.9065173864364624,0.0,0.0,0.0,272.4375,260.0,-0.7087545394897461,-0.0,5165.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767810583114624,0.3716933131217956,0.3394157886505127,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749954700469971,0.5577056407928467,0.5318907499313354,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428494334220886,0.4965652525424957,0.3504964113235473,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526068329811096,0.5150606632232666,0.4919005632400512,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413800358772278,0.3328876197338104,1.5216950178146362,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426247596740723,1.0,1.0,0.3240635395050049,1.0,-3.886291742324829,2.780143976211548,1.1061476469039917,1.9057265520095823,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213518619537354,-0.0,5118.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767810583114624,0.3716933131217956,0.3394157886505127,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749954700469971,0.5577056407928467,0.5318907499313354,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428494334220886,0.4965652525424957,0.3504964113235473,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526068329811096,0.5150606632232666,0.4919005632400512,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413800358772278,0.3328876197338104,1.5216950178146362,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426247596740723,1.0,1.0,0.3240635395050049,1.0,-3.886291742324829,2.780143976211548,1.1061476469039917,1.9057265520095823,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213518619537354,-0.0,5118.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744340300559998,0.3713622093200683,0.3387802839279175,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.882866382598877,0.5574949383735657,0.531341016292572,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500774502754211,0.4966046214103699,0.3502652943134308,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600515127182007,0.5150259733200073,0.4915148019790649,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477356195449829,0.3331573903560638,1.521183729171753,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380358576774597,1.0,1.0,0.3240542709827423,1.0,-3.8835082054138175,2.7782702445983887,1.1052379608154297,1.9045467376708984,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575936675071716,-0.0,5050.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744340300559998,0.3713622093200683,0.3387802839279175,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.882866382598877,0.5574949383735657,0.531341016292572,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500774502754211,0.4966046214103699,0.3502652943134308,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600515127182007,0.5150259733200073,0.4915148019790649,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477356195449829,0.3331573903560638,1.521183729171753,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380358576774597,1.0,1.0,0.3240542709827423,1.0,-3.8835082054138175,2.7782702445983887,1.1052379608154297,1.9045467376708984,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575936675071716,-0.0,5050.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828665375709534,0.3710539042949676,0.3381142318248749,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927972316741943,0.5572881102561951,0.5307402610778809,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592609167098999,0.4966345727443695,0.3499878048896789,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869516909122467,0.5149979591369629,0.4910807907581329,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.75581955909729,0.3334685564041137,1.520596623420715,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732744574546814,1.0,1.0,0.3240973055362701,1.0,-3.880420923233032,2.776010751724243,1.1044102907180786,1.90303921699524,0.0,0.0,0.0,246.77273559570312,224.0,-0.266773372888565,-0.0,4971.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828665375709534,0.3710539042949676,0.3381142318248749,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927972316741943,0.5572881102561951,0.5307402610778809,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592609167098999,0.4966345727443695,0.3499878048896789,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869516909122467,0.5149979591369629,0.4910807907581329,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.75581955909729,0.3334685564041137,1.520596623420715,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732744574546814,1.0,1.0,0.3240973055362701,1.0,-3.880420923233032,2.776010751724243,1.1044102907180786,1.90303921699524,0.0,0.0,0.0,246.77273559570312,224.0,-0.266773372888565,-0.0,4971.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928310632705688,0.3707586526870727,0.3374346494674682,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044646620750428,0.55707848072052,0.5301097631454468,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701958060264587,0.4966458678245544,0.3496777415275574,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880756139755249,0.5149694085121155,0.4906192123889923,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654780149459839,0.3338145613670349,1.5200365781784058,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270845174789429,1.0,1.0,0.324140340089798,1.0,-3.877241849899292,2.773684024810791,1.1035579442977903,1.9014778137207031,0.0,0.0,0.0,235.55776977539065,212.0,0.0096828211098909,-0.0,4887.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928310632705688,0.3707586526870727,0.3374346494674682,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044646620750428,0.55707848072052,0.5301097631454468,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701958060264587,0.4966458678245544,0.3496777415275574,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880756139755249,0.5149694085121155,0.4906192123889923,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654780149459839,0.3338145613670349,1.5200365781784058,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270845174789429,1.0,1.0,0.324140340089798,1.0,-3.877241849899292,2.773684024810791,1.1035579442977903,1.9014778137207031,0.0,0.0,0.0,235.55776977539065,212.0,0.0096828211098909,-0.0,4887.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983540892601013,0.3706130087375641,0.3370916545391083,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112603664398192,0.5569703578948975,0.5297859311103821,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763141632080078,0.4966415464878082,0.3495118916034698,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870213627815247,0.5149524807929993,0.4903805553913116,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7708995342254639,0.3339984118938446,1.5197795629501345,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241724133491516,1.0,1.0,0.3241618573665619,1.0,-3.875643014907837,2.772514820098877,1.1031283140182495,1.9006911516189573,0.0,0.0,0.0,229.79640197753903,212.0,0.1058767735958099,-0.0,4844.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042314648628235,0.370467334985733,0.3367467522621155,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188430905342102,0.5568588972091675,0.5294569134712219,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828759789466858,0.4966291785240173,0.3493389785289764,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937190175056458,0.5149326324462891,0.4901371002197265,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767273187637329,0.3341882824897766,1.5195398330688477,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212241888046265,1.0,1.0,0.3241862654685974,1.0,-3.874042510986328,2.7713351249694824,1.1027075052261353,1.8998929262161253,0.0,0.0,0.0,223.9734802246093,200.0,0.1977031975984573,-0.0,4801.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166357278823853,0.3701737225055694,0.3360516130924225,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935893416404724,0.5566245913505554,0.5287847518920898,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.897383987903595,0.4965794086456299,0.3489733338356018,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086450338363647,0.514882504940033,0.4896369576454162,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896544337272644,0.3345825374126434,1.5191093683242798,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152531147003174,1.0,1.0,0.324235051870346,1.0,-3.870836973190308,2.768972158432007,1.1018646955490112,1.8982893228530884,0.0,0.0,0.0,212.22024536132807,188.0,0.3370094895362854,-0.0,4713.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166357278823853,0.3701737225055694,0.3360516130924225,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935893416404724,0.5566245913505554,0.5287847518920898,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.897383987903595,0.4965794086456299,0.3489733338356018,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086450338363647,0.514882504940033,0.4896369576454162,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896544337272644,0.3345825374126434,1.5191093683242798,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152531147003174,1.0,1.0,0.324235051870346,1.0,-3.870836973190308,2.768972158432007,1.1018646955490112,1.8982893228530884,0.0,0.0,0.0,212.22024536132807,188.0,0.3370094895362854,-0.0,4713.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300449848175049,0.3698737919330597,0.335348516702652,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954655945301056,0.556372344493866,0.5280930995941162,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145854115486144,0.4964921772480011,0.3485799729824066,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927303433418274,0.5148152709007263,0.4891182780265808,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044170141220093,0.3349930644035339,1.5187402963638306,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092074751853943,1.0,1.0,0.3242838382720947,1.0,-3.867616653442383,2.766600608825684,1.1010159254074097,1.896673798561096,0.0,0.0,0.0,200.38162231445312,176.0,0.4228775203227997,-0.0,4626.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300449848175049,0.3698737919330597,0.335348516702652,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954655945301056,0.556372344493866,0.5280930995941162,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145854115486144,0.4964921772480011,0.3485799729824066,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927303433418274,0.5148152709007263,0.4891182780265808,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044170141220093,0.3349930644035339,1.5187402963638306,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092074751853943,1.0,1.0,0.3242838382720947,1.0,-3.867616653442383,2.766600608825684,1.1010159254074097,1.896673798561096,0.0,0.0,0.0,200.38162231445312,176.0,0.4228775203227997,-0.0,4626.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455540537834167,0.3695643544197082,0.3346363306045532,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741255044937134,0.5560994744300842,0.527381420135498,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360395073890686,0.4963647425174713,0.3481582701206207,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488496780395508,0.5147280097007751,0.4885801076889038,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205047845840454,0.3354159295558929,1.5184234380722046,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031055092811584,1.0,1.0,0.3243034183979034,1.0,-3.8643665313720703,2.764310598373413,1.1000559329986572,1.8951396942138672,0.0,0.0,0.0,188.50250244140625,164.0,0.3211701512336731,-0.0,4538.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455540537834167,0.3695643544197082,0.3346363306045532,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741255044937134,0.5560994744300842,0.527381420135498,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360395073890686,0.4963647425174713,0.3481582701206207,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488496780395508,0.5147280097007751,0.4885801076889038,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205047845840454,0.3354159295558929,1.5184234380722046,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031055092811584,1.0,1.0,0.3243034183979034,1.0,-3.8643665313720703,2.764310598373413,1.1000559329986572,1.8951396942138672,0.0,0.0,0.0,188.50250244140625,164.0,0.3211701512336731,-0.0,4538.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643556237220764,0.3692419528961181,0.3339124023914337,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932782649993896,0.5558022260665894,0.5266466736793518,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600400328636168,0.4961918294429779,0.3477050364017486,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.971693515777588,0.5146165490150452,0.4880192279815674,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.838473916053772,0.3358485698699951,1.518149971961975,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969533562660217,1.0,1.0,0.3243229985237121,1.0,-3.861061573028565,2.7619876861572266,1.099073886871338,1.8935784101486208,0.0,0.0,0.0,176.6033172607422,182.0,0.2615978419780731,-0.0,4450.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643556237220764,0.3692419528961181,0.3339124023914337,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932782649993896,0.5558022260665894,0.5266466736793518,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600400328636168,0.4961918294429779,0.3477050364017486,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.971693515777588,0.5146165490150452,0.4880192279815674,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.838473916053772,0.3358485698699951,1.518149971961975,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969533562660217,1.0,1.0,0.3243229985237121,1.0,-3.861061573028565,2.7619876861572266,1.099073886871338,1.8935784101486208,0.0,0.0,0.0,176.6033172607422,182.0,0.2615978419780731,-0.0,4450.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.864844024181366,0.369075745344162,0.3337538540363312,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937539100646972,0.5556475520133972,0.5264907479286194,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606946706771852,0.4960916936397552,0.3476296961307525,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723255038261414,0.5145547986030579,0.4879502356052398,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392059803009033,0.3360697627067566,1.5190656185150146,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.697388231754303,1.0,1.0,0.3243328034877777,1.0,-3.861603260040283,2.76233458518982,1.099268913269043,1.893714904785156,0.0,0.0,0.0,176.2847900390625,182.0,0.2682368159294128,-0.0,4449.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
