time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422265648841858,0.2836179435253143,0.2573057413101196,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.990216076374054,0.4572673141956329,0.434425413608551,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948091685771942,0.3988743722438812,0.2803339958190918,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665403366088868,0.4214819371700287,0.4007928073406219,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312622308731079,0.2719334363937378,1.2326515913009644,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658745169639587,1.0,1.0,0.3941186368465423,1.0,-3.128633499145508,2.0599124431610107,1.0687211751937866,1.3543366193771362,0.0,0.0,0.0,118.8605499267578,98.0,-10.341403007507324,-0.0,2378.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486768007278442,0.2802231013774872,0.2541479170322418,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969899654388428,0.4530213177204132,0.4303194880485534,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570322632789612,0.3947919905185699,0.2774090766906738,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747954607009888,0.4173762798309326,0.3968147039413452,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377186059951782,0.2689162194728851,1.2185580730438232,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584757328033447,1.0,1.0,0.3975512683391571,1.0,-3.094653844833374,2.0289907455444336,1.0656629800796509,1.3310264348983765,0.0,0.0,0.0,113.64152526855467,116.0,-13.552886962890623,-0.0,2287.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486768007278442,0.2802231013774872,0.2541479170322418,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969899654388428,0.4530213177204132,0.4303194880485534,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570322632789612,0.3947919905185699,0.2774090766906738,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747954607009888,0.4173762798309326,0.3968147039413452,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377186059951782,0.2689162194728851,1.2185580730438232,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584757328033447,1.0,1.0,0.3975512683391571,1.0,-3.094653844833374,2.0289907455444336,1.0656629800796509,1.3310264348983765,0.0,0.0,0.0,113.64152526855467,116.0,-13.552886962890623,-0.0,2287.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307622075080872,0.276728093624115,0.2512754797935486,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795200824737548,0.4486632943153381,0.4264998435974121,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336342215538024,0.3906059563159942,0.2747019231319427,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533647298812866,0.4131606519222259,0.3931251466274261,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.820475697517395,0.2658041417598724,1.2059110403060913,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576140284538269,1.0,1.0,0.4017978608608246,1.0,-3.0637094974517822,1.9979664087295528,1.065743088722229,1.3069305419921875,0.0,0.0,0.0,118.43760681152344,134.0,-12.228730201721191,-0.0,2256.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307622075080872,0.276728093624115,0.2512754797935486,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795200824737548,0.4486632943153381,0.4264998435974121,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336342215538024,0.3906059563159942,0.2747019231319427,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533647298812866,0.4131606519222259,0.3931251466274261,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.820475697517395,0.2658041417598724,1.2059110403060913,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576140284538269,1.0,1.0,0.4017978608608246,1.0,-3.0637094974517822,1.9979664087295528,1.065743088722229,1.3069305419921875,0.0,0.0,0.0,118.43760681152344,134.0,-12.228730201721191,-0.0,2256.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031752705574036,0.2731211185455322,0.2485197931528091,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458245635032654,0.4441881775856018,0.4227980375289917,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981539011001587,0.3863101303577423,0.2720867991447449,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164178967475892,0.4088285863399505,0.3895541727542877,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924882173538208,0.262582391500473,1.1938616037368774,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601910948753357,1.0,1.0,0.406044453382492,1.0,-3.0340230464935303,1.9678999185562127,1.0661232471466064,1.283549189567566,0.0,0.0,0.0,129.03785705566406,152.0,-12.392705917358398,-0.0,2257.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031752705574036,0.2731211185455322,0.2485197931528091,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458245635032654,0.4441881775856018,0.4227980375289917,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981539011001587,0.3863101303577423,0.2720867991447449,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164178967475892,0.4088285863399505,0.3895541727542877,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924882173538208,0.262582391500473,1.1938616037368774,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601910948753357,1.0,1.0,0.406044453382492,1.0,-3.0340230464935303,1.9678999185562127,1.0661232471466064,1.283549189567566,0.0,0.0,0.0,129.03785705566406,152.0,-12.392705917358398,-0.0,2257.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880361676216125,0.2712742984294891,0.2471523731946945,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262512922286988,0.4419041275978088,0.420955628156662,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814632296562195,0.3841188848018646,0.2707875967025757,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985710740089417,0.406616598367691,0.38777756690979,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.777726411819458,0.2609283328056335,1.187890648841858,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622900128364563,1.0,1.0,0.4081677496433258,1.0,-3.019289016723633,1.9530291557312007,1.066259741783142,1.272000432014465,0.0,0.0,0.0,135.6611785888672,152.0,-12.976658821105955,-0.0,2265.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735289335250854,0.2694014012813568,0.2457823157310485,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076278805732728,0.4395912885665893,0.4191081523895263,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656197786331177,0.381901204586029,0.2694861888885498,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822256326675415,0.4043760597705841,0.3859961926937103,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637305855751038,0.2592472732067108,1.1819050312042236,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647432208061218,1.0,1.0,0.4107591807842254,1.0,-3.0045197010040283,1.9370118379592896,1.0675078630447388,1.2593172788619995,0.0,0.0,0.0,142.8752899169922,170.0,-11.37443733215332,-0.0,2276.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477743029594421,0.2655987441539764,0.2430306524038314,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767495155334473,0.434899628162384,0.4153929054737091,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8376984596252441,0.377407819032669,0.2668736577033996,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529807925224304,0.3998287916183471,0.3824131786823272,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391091585159302,0.2558190524578094,1.169843316078186,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703847408294678,1.0,1.0,0.4159420430660248,1.0,-2.974799156188965,1.904952883720398,1.0698461532592771,1.23396635055542,0.0,0.0,0.0,158.5410614013672,173.0,-8.61215591430664,-0.0,2302.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477743029594421,0.2655987441539764,0.2430306524038314,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767495155334473,0.434899628162384,0.4153929054737091,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8376984596252441,0.377407819032669,0.2668736577033996,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529807925224304,0.3998287916183471,0.3824131786823272,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391091585159302,0.2558190524578094,1.169843316078186,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703847408294678,1.0,1.0,0.4159420430660248,1.0,-2.974799156188965,1.904952883720398,1.0698461532592771,1.23396635055542,0.0,0.0,0.0,158.5410614013672,173.0,-8.61215591430664,-0.0,2302.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322108149528503,0.2617343068122864,0.2400243431329727,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858049750328064,0.4301265776157379,0.4113942682743072,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820782482624054,0.3728455603122711,0.2640598118305206,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355175256729126,0.3952006697654724,0.3785469233989715,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240938544273376,0.2523146271705627,1.156450629234314,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721655488014221,1.0,1.0,0.4211248755455017,1.0,-2.942253828048706,1.8715161085128784,1.0707378387451172,1.2079108953475952,0.0,0.0,0.0,168.93064880371094,161.0,-8.216073036193848,-0.0,2297.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322108149528503,0.2617343068122864,0.2400243431329727,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858049750328064,0.4301265776157379,0.4113942682743072,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820782482624054,0.3728455603122711,0.2640598118305206,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355175256729126,0.3952006697654724,0.3785469233989715,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240938544273376,0.2523146271705627,1.156450629234314,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721655488014221,1.0,1.0,0.4211248755455017,1.0,-2.942253828048706,1.8715161085128784,1.0707378387451172,1.2079108953475952,0.0,0.0,0.0,168.93064880371094,161.0,-8.216073036193848,-0.0,2297.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267981171607971,0.2578534185886383,0.2366373389959335,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522852063179016,0.4253027737140655,0.406965970993042,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151687383651733,0.3682501018047333,0.2609398663043976,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300006985664368,0.3905231356620788,0.3742521703243255,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188315987586975,0.2487702369689941,1.1410634517669678,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675850510597229,1.0,1.0,0.4269479811191559,1.0,-2.90545654296875,1.834287405014038,1.0711690187454224,1.1790233850479126,0.0,0.0,0.0,169.74501037597656,149.0,-5.410040855407715,-0.0,2236.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267981171607971,0.2578534185886383,0.2366373389959335,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522852063179016,0.4253027737140655,0.406965970993042,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151687383651733,0.3682501018047333,0.2609398663043976,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300006985664368,0.3905231356620788,0.3742521703243255,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188315987586975,0.2487702369689941,1.1410634517669678,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675850510597229,1.0,1.0,0.4269479811191559,1.0,-2.90545654296875,1.834287405014038,1.0711690187454224,1.1790233850479126,0.0,0.0,0.0,169.74501037597656,149.0,-5.410040855407715,-0.0,2236.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266356945037842,0.2540005147457123,0.2330629229545593,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.853106677532196,0.4204666018486023,0.4023027420043945,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.815649151802063,0.3636623620986938,0.2576601803302765,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306002020835876,0.3858348429203033,0.3697237968444824,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188272476196289,0.245228037238121,1.1246196031570437,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596376061439514,1.0,1.0,0.43277108669281,1.0,-2.866406917572021,1.7961193323135376,1.070287585258484,1.149657130241394,0.0,0.0,0.0,164.98931884765625,137.0,-3.9994375705718994,-0.0,2146.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266356945037842,0.2540005147457123,0.2330629229545593,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.853106677532196,0.4204666018486023,0.4023027420043945,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.815649151802063,0.3636623620986938,0.2576601803302765,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306002020835876,0.3858348429203033,0.3697237968444824,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188272476196289,0.245228037238121,1.1246196031570437,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596376061439514,1.0,1.0,0.43277108669281,1.0,-2.866406917572021,1.7961193323135376,1.070287585258484,1.149657130241394,0.0,0.0,0.0,164.98931884765625,137.0,-3.9994375705718994,-0.0,2146.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278006076812744,0.2520830035209656,0.2312384247779846,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550795316696167,0.4180432558059692,0.3999180793762207,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173409104347229,0.3613706529140472,0.2559863626956939,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323494791984558,0.3834864199161529,0.3674074113368988,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200832366943359,0.2434595674276352,1.1161787509918213,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548513531684875,1.0,1.0,0.4356826245784759,1.0,-2.8464066982269287,1.7769286632537842,1.069478154182434,1.1349687576293943,0.0,0.0,0.0,161.37351989746094,137.0,-3.653585433959961,-0.0,2095.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295953631401062,0.2501700222492218,0.2293978929519653,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578618168830872,0.4156157672405243,0.3975080549716949,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197536468505859,0.3590796291828155,0.2542971968650818,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348413109779358,0.3811345994472503,0.3650663197040558,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219640016555786,0.2416925877332687,1.1076427698135376,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496876835823059,1.0,1.0,0.4387514293193817,1.0,-2.826195240020752,1.7573699951171875,1.068825125694275,1.1199579238891602,0.0,0.0,0.0,157.21209716796875,125.0,-2.659665107727051,-0.0,2041.8323974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347931861877441,0.2463580667972564,0.2256871610879898,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655502200126648,0.4107509851455688,0.3926334381103515,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263837099075317,0.3545026481151581,0.2508888244628906,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417589664459229,0.3764234185218811,0.3603317439556122,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272771596908569,0.2381644546985626,1.0903844833374023,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385323762893677,1.0,1.0,0.4448890388011932,1.0,-2.785348653793335,1.7183383703231812,1.0670102834701538,1.0901100635528564,0.0,0.0,0.0,147.76991271972656,113.0,-0.784625768661499,-0.0,1930.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347931861877441,0.2463580667972564,0.2256871610879898,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655502200126648,0.4107509851455688,0.3926334381103515,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263837099075317,0.3545026481151581,0.2508888244628906,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417589664459229,0.3764234185218811,0.3603317439556122,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272771596908569,0.2381644546985626,1.0903844833374023,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385323762893677,1.0,1.0,0.4448890388011932,1.0,-2.785348653793335,1.7183383703231812,1.0670102834701538,1.0901100635528564,0.0,0.0,0.0,147.76991271972656,113.0,-0.784625768661499,-0.0,1930.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419728636741638,0.242557018995285,0.2219531387090683,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758832812309265,0.4058684408664703,0.3877063691616058,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352147340774536,0.3499275147914886,0.2474553138017654,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511102795600891,0.3716978430747986,0.3555477261543274,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344542741775513,0.2346396446228027,1.0729717016220093,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266021490097046,1.0,1.0,0.4510266482830047,1.0,-2.7441372871398926,1.6796084642410278,1.0645289421081543,1.060639262199402,0.0,0.0,0.0,137.40638732910156,101.0,0.3920767903327942,-0.0,1818.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419728636741638,0.242557018995285,0.2219531387090683,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758832812309265,0.4058684408664703,0.3877063691616058,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352147340774536,0.3499275147914886,0.2474553138017654,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511102795600891,0.3716978430747986,0.3555477261543274,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344542741775513,0.2346396446228027,1.0729717016220093,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266021490097046,1.0,1.0,0.4510266482830047,1.0,-2.7441372871398926,1.6796084642410278,1.0645289421081543,1.060639262199402,0.0,0.0,0.0,137.40638732910156,101.0,0.3920767903327942,-0.0,1818.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512839436531067,0.2387595176696777,0.2182037085294723,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889516592025757,0.4009627997875213,0.3827373385429382,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464406132698059,0.3453498780727386,0.2440050393342971,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.863084077835083,0.3669533133506775,0.3507255315780639,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436342239379883,0.2311126887798309,1.0554555654525757,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.514128565788269,1.0,1.0,0.4572042524814605,1.0,-2.7026686668396,1.641156554222107,1.0615119934082031,1.0314990282058716,0.0,0.0,0.0,126.53607177734376,89.0,1.5814412832260132,-0.0,1705.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512839436531067,0.2387595176696777,0.2182037085294723,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889516592025757,0.4009627997875213,0.3827373385429382,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464406132698059,0.3453498780727386,0.2440050393342971,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.863084077835083,0.3669533133506775,0.3507255315780639,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436342239379883,0.2311126887798309,1.0554555654525757,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.514128565788269,1.0,1.0,0.4572042524814605,1.0,-2.7026686668396,1.641156554222107,1.0615119934082031,1.0314990282058716,0.0,0.0,0.0,126.53607177734376,89.0,1.5814412832260132,-0.0,1705.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631953358650208,0.2349619269371032,0.2144438177347183,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905127763748169,0.3960323333740234,0.3777334690093994,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606474995613098,0.3407672345638275,0.2405431121587753,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781771659851074,0.3621880114078522,0.3458724319934845,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553170919418335,0.2275802493095398,1.0378631353378296,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012421011924744,1.0,1.0,0.4633818566799164,1.0,-2.661004543304444,1.60310959815979,1.057894945144653,1.0028020143508911,0.0,0.0,0.0,115.3987808227539,77.0,2.748568296432495,-0.0,1594.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631953358650208,0.2349619269371032,0.2144438177347183,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905127763748169,0.3960323333740234,0.3777334690093994,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606474995613098,0.3407672345638275,0.2405431121587753,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781771659851074,0.3621880114078522,0.3458724319934845,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553170919418335,0.2275802493095398,1.0378631353378296,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012421011924744,1.0,1.0,0.4633818566799164,1.0,-2.661004543304444,1.60310959815979,1.057894945144653,1.0028020143508911,0.0,0.0,0.0,115.3987808227539,77.0,2.748568296432495,-0.0,1594.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703754901885986,0.2330623716115951,0.212560549378395,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152649641036988,0.3935570418834686,0.3752191066741943,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691698908805847,0.3384727537631988,0.2388079762458801,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.887145459651947,0.3597965538501739,0.3434347808361053,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623661756515503,0.2258111089468002,1.029040813446045,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946605563163757,1.0,1.0,0.4664706587791443,1.0,-2.6401050090789795,1.5842421054840088,1.0558629035949707,0.9886232018470764,0.0,0.0,0.0,109.765869140625,77.0,3.353199481964112,-0.0,1540.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785193920135498,0.231161966919899,0.2106757760047912,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271080493927002,0.3910754024982452,0.3726979494094848,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788138628005981,0.3361757695674896,0.237070545554161,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8971996307373047,0.3573994636535644,0.3409909605979919,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703844308853149,0.2240398377180099,1.02020525932312,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880008697509765,1.0,1.0,0.469468742609024,1.0,-2.619169473648072,1.5656667947769165,1.0535026788711548,0.97474205493927,0.0,0.0,0.0,104.11585235595705,65.0,3.588625907897949,-0.0,1486.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983636856079102,0.2273558378219604,0.2068999260663986,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548920392990112,0.3860896527767181,0.3676325976848602,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022338390350342,0.3315710127353668,0.2335869967937469,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228468537330629,0.3525849878787994,0.3360824286937713,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900565266609192,0.2204882651567459,1.0024858713150024,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744449257850647,1.0,1.0,0.4754649102687835,1.0,-2.577169895172119,1.528839945793152,1.0483298301696775,0.9473291635513306,0.0,0.0,0.0,92.77776336669922,53.0,4.215657234191895,-0.0,1380.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983636856079102,0.2273558378219604,0.2068999260663986,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548920392990112,0.3860896527767181,0.3676325976848602,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022338390350342,0.3315710127353668,0.2335869967937469,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228468537330629,0.3525849878787994,0.3360824286937713,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900565266609192,0.2204882651567459,1.0024858713150024,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744449257850647,1.0,1.0,0.4754649102687835,1.0,-2.577169895172119,1.528839945793152,1.0483298301696775,0.9473291635513306,0.0,0.0,0.0,92.77776336669922,53.0,4.215657234191895,-0.0,1380.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234179615974426,0.2235440164804458,0.2031165361404419,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9856998920440674,0.381075918674469,0.3625379502773285,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361644983291626,0.3269536793231964,0.2300925850868225,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576904773712158,0.3477452099323272,0.3311471939086914,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157135248184204,0.2169249206781387,0.9847033619880676,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605781733989715,1.0,1.0,0.4814610779285431,1.0,-2.5350074768066406,1.492414951324463,1.0425926446914673,0.920346975326538,0.0,0.0,0.0,81.41754913330078,56.0,5.475876808166504,-0.0,1277.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234179615974426,0.2235440164804458,0.2031165361404419,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9856998920440674,0.381075918674469,0.3625379502773285,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361644983291626,0.3269536793231964,0.2300925850868225,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576904773712158,0.3477452099323272,0.3311471939086914,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157135248184204,0.2169249206781387,0.9847033619880676,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605781733989715,1.0,1.0,0.4814610779285431,1.0,-2.5350074768066406,1.492414951324463,1.0425926446914673,0.920346975326538,0.0,0.0,0.0,81.41754913330078,56.0,5.475876808166504,-0.0,1277.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344628810882568,0.219717189669609,0.1995282918214798,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978370666503906,0.3760304749011993,0.3576304912567138,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525248408317566,0.3223178088665008,0.2267464697360992,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.972708523273468,0.3428761661052704,0.326401799917221,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268858790397644,0.2133446782827377,0.9678784608840942,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512239694595337,1.0,1.0,0.4871263206005096,1.0,-2.4948525428771973,1.4582558870315552,1.0365965366363523,0.8951414823532104,0.0,0.0,0.0,75.59549713134766,74.0,5.66580057144165,-0.0,1204.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344628810882568,0.219717189669609,0.1995282918214798,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978370666503906,0.3760304749011993,0.3576304912567138,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525248408317566,0.3223178088665008,0.2267464697360992,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.972708523273468,0.3428761661052704,0.326401799917221,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268858790397644,0.2133446782827377,0.9678784608840942,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512239694595337,1.0,1.0,0.4871263206005096,1.0,-2.4948525428771973,1.4582558870315552,1.0365965366363523,0.8951414823532104,0.0,0.0,0.0,75.59549713134766,74.0,5.66580057144165,-0.0,1204.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146407604217529,0.2158379405736923,0.196236565709114,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782090187072754,0.370926946401596,0.3530274927616119,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260090589523317,0.3176338970661163,0.2236323654651641,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948100209236145,0.3379517197608948,0.3219628632068634,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070310354232788,0.2097192555665969,0.9525585770606996,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491777420043945,1.0,1.0,0.4927915930747986,1.0,-2.457891702651977,1.426356554031372,1.0315351486206057,0.871465265750885,0.0,0.0,0.0,78.84928131103516,92.0,6.799420833587647,-0.0,1174.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
