time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146407604217529,0.2158379405736923,0.196236565709114,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782090187072754,0.370926946401596,0.3530274927616119,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260090589523317,0.3176338970661163,0.2236323654651641,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948100209236145,0.3379517197608948,0.3219628632068634,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070310354232788,0.2097192555665969,0.9525585770606996,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491777420043945,1.0,1.0,0.4927915930747986,1.0,-2.457891702651977,1.426356554031372,1.0315351486206057,0.871465265750885,0.0,0.0,0.0,78.84928131103516,92.0,6.799420833587647,-0.0,1174.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977533936500549,0.2138700783252716,0.1946521252393722,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589404463768004,0.3683474361896515,0.3507905900478363,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904894769191742,0.3152672350406647,0.2221253365278244,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261429905891418,0.3354624807834625,0.3198089003562927,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900490760803223,0.2078813463449478,0.9452205300331116,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498716592788696,1.0,1.0,0.4956242442131042,1.0,-2.4400858879089355,1.4109405279159546,1.029145359992981,0.8600188493728638,0.0,0.0,0.0,82.78551483154297,92.0,7.668344974517822,-0.0,1169.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794226408004761,0.2118834555149078,0.1930902600288391,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356739521026612,0.365749329328537,0.3485777080059051,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844419717788696,0.3128840029239654,0.2206374704837799,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033128619194032,0.3329550325870514,0.3176793456077575,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720884680747986,0.2060257494449615,0.93800151348114,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514055550098419,1.0,1.0,0.4982261061668396,1.0,-2.422531843185425,1.3961708545684814,1.0263608694076538,0.8491610288619995,0.0,0.0,0.0,87.78787231445312,110.0,7.7100701332092285,-0.0,1170.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451045513153076,0.2078524082899093,0.1900014281272888,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908799290657043,0.3604933619499206,0.3441876173019409,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846001923084259,0.3080645501613617,0.2176926732063293,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631241917610168,0.3278820216655731,0.3134573996067047,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388085126876831,0.2022583931684494,0.9237484335899352,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563156962394714,1.0,1.0,0.5034298896789551,1.0,-2.3878135681152344,1.3671716451644895,1.0206419229507446,0.8278931975364685,0.0,0.0,0.0,100.13771057128906,113.0,7.982166767120361,-0.0,1181.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451045513153076,0.2078524082899093,0.1900014281272888,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908799290657043,0.3604933619499206,0.3441876173019409,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846001923084259,0.3080645501613617,0.2176926732063293,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631241917610168,0.3278820216655731,0.3134573996067047,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388085126876831,0.2022583931684494,0.9237484335899352,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563156962394714,1.0,1.0,0.5034298896789551,1.0,-2.3878135681152344,1.3671716451644895,1.0206419229507446,0.8278931975364685,0.0,0.0,0.0,100.13771057128906,113.0,7.982166767120361,-0.0,1181.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241464853286743,0.2037650197744369,0.1867284476757049,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647139668464661,0.3551713228225708,0.3395971953868866,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227954506874084,0.3031902909278869,0.2146070897579193,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387524485588074,0.3227448463439941,0.309036910533905,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181939482688904,0.1984273940324783,0.9085586071014404,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580748975276947,1.0,1.0,0.5086336731910706,1.0,-2.351104497909546,1.3374134302139282,1.0136911869049072,0.8063253164291382,0.0,0.0,0.0,109.09535217285156,101.0,9.566529273986816,-0.0,1175.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241464853286743,0.2037650197744369,0.1867284476757049,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647139668464661,0.3551713228225708,0.3395971953868866,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227954506874084,0.3031902909278869,0.2146070897579193,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387524485588074,0.3227448463439941,0.309036910533905,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181939482688904,0.1984273940324783,0.9085586071014404,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580748975276947,1.0,1.0,0.5086336731910706,1.0,-2.351104497909546,1.3374134302139282,1.0136911869049072,0.8063253164291382,0.0,0.0,0.0,109.09535217285156,101.0,9.566529273986816,-0.0,1175.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162786722183228,0.1996675431728363,0.1831416487693786,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562442064285278,0.349815160036087,0.3346572518348694,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148385882377625,0.2982971370220184,0.2112732827663421,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307362794876099,0.3175755739212036,0.3042686879634857,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102211117744446,0.194566398859024,0.8917238712310791,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533493220806122,1.0,1.0,0.5132274031639099,1.0,-2.310908794403076,1.3070966005325315,1.0038120746612549,0.7849580645561218,0.0,0.0,0.0,110.1198501586914,89.0,9.239888191223145,-0.0,1134.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162786722183228,0.1996675431728363,0.1831416487693786,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562442064285278,0.349815160036087,0.3346572518348694,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148385882377625,0.2982971370220184,0.2112732827663421,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307362794876099,0.3175755739212036,0.3042686879634857,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102211117744446,0.194566398859024,0.8917238712310791,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533493220806122,1.0,1.0,0.5132274031639099,1.0,-2.310908794403076,1.3070966005325315,1.0038120746612549,0.7849580645561218,0.0,0.0,0.0,110.1198501586914,89.0,9.239888191223145,-0.0,1134.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715748131275177,0.1955919414758682,0.1793819516897201,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570676445960999,0.3444478809833526,0.3295049965381622,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153205513954163,0.2934102714061737,0.2077946662902832,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312424421310425,0.3123981356620788,0.2992908060550689,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098044753074646,0.1907045245170593,0.8739238381385803,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448579251766205,1.0,1.0,0.5178211331367493,1.0,-2.268664598464966,1.2760008573532104,0.9926637411117554,0.763214111328125,0.0,0.0,0.0,106.13368225097656,77.0,10.442434310913086,-0.0,1073.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715748131275177,0.1955919414758682,0.1793819516897201,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570676445960999,0.3444478809833526,0.3295049965381622,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153205513954163,0.2934102714061737,0.2077946662902832,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312424421310425,0.3123981356620788,0.2992908060550689,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098044753074646,0.1907045245170593,0.8739238381385803,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448579251766205,1.0,1.0,0.5178211331367493,1.0,-2.268664598464966,1.2760008573532104,0.9926637411117554,0.763214111328125,0.0,0.0,0.0,106.13368225097656,77.0,10.442434310913086,-0.0,1073.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174047231674194,0.1935664415359497,0.1774676591157913,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598592281341553,0.3417648673057556,0.3268811702728271,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177406787872314,0.2909737229347229,0.2060246020555496,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336760997772217,0.3098110258579254,0.2967551648616791,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116011381149292,0.1887779384851455,0.8648152947425842,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396362900733948,1.0,1.0,0.520117998123169,1.0,-2.247100353240967,1.260329246520996,0.9867711663246156,0.7523021697998047,0.0,0.0,0.0,102.95235443115234,77.0,11.633112907409668,-0.0,1038.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200978994369507,0.191549465060234,0.1755402088165283,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640170097351074,0.3390832245349884,0.3242364823818207,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213475942611694,0.2885423600673675,0.2042418718338012,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.837347149848938,0.3072258234024048,0.2941991984844208,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144498229026794,0.1868552416563034,0.855618953704834,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339320361614227,1.0,1.0,0.5220474004745483,1.0,-2.2253506183624268,1.2451918125152588,0.9801586866378784,0.7419551014900208,0.0,0.0,0.0,99.21678924560548,65.0,11.737051963806152,-0.0,1002.1557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.728277862071991,0.1875333040952682,0.1716587841510772,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763086199760437,0.333716869354248,0.3188989162445068,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318713307380676,0.2836873829364776,0.2006486654281616,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482977151870728,0.3020545840263366,0.289041131734848,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228594422340393,0.1830170601606369,0.8370413184165955,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.421401709318161,1.0,1.0,0.5259062051773071,1.0,-2.181451797485352,1.21496319770813,0.9664885401725768,0.7213674187660217,0.0,0.0,0.0,90.5659637451172,53.0,12.26994800567627,-0.0,926.2026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.728277862071991,0.1875333040952682,0.1716587841510772,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763086199760437,0.333716869354248,0.3188989162445068,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318713307380676,0.2836873829364776,0.2006486654281616,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482977151870728,0.3020545840263366,0.289041131734848,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228594422340393,0.1830170601606369,0.8370413184165955,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.421401709318161,1.0,1.0,0.5259062051773071,1.0,-2.181451797485352,1.21496319770813,0.9664885401725768,0.7213674187660217,0.0,0.0,0.0,90.5659637451172,53.0,12.26994800567627,-0.0,926.2026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,297.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404323816299438,0.1405742913484573,0.1677610278129577,296.7430725097656,297.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942933082580566,0.2930048406124115,0.3135199844837188,296.7767028808594,297.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472894430160522,0.2408948093652725,0.197034478187561,296.75732421875,297.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646230101585388,0.2598840296268463,0.2838440835475921,296.8583984375,297.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349874973297119,0.1359928548336029,0.8183199167251587,291.0798034667969,284.95001220703125,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,1.0,0.4077583253383636,1.0,1.0,0.5297649502754211,1.0,-2.137240171432495,1.1848140954971311,0.9524261951446532,0.7008876800537109,0.0,0.0,0.0,80.9080810546875,41.0,14.857601165771484,-0.0,849.034912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,297.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404323816299438,0.1405742913484573,0.1677610278129577,296.7430725097656,297.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942933082580566,0.2930048406124115,0.3135199844837188,296.7767028808594,297.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472894430160522,0.2408948093652725,0.197034478187561,296.75732421875,297.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646230101585388,0.2598840296268463,0.2838440835475921,296.8583984375,297.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349874973297119,0.1359928548336029,0.8183199167251587,291.0798034667969,284.95001220703125,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,1.0,0.4077583253383636,1.0,1.0,0.5297649502754211,1.0,-2.137240171432495,1.1848140954971311,0.9524261951446532,0.7008876800537109,0.0,0.0,0.0,80.9080810546875,41.0,14.857601165771484,-0.0,849.034912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.88543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.6314806342124939,0.1412303149700164,0.1293750405311584,296.7703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.8012389540672302,0.2904094159603119,0.2778234481811523,296.8103332519531,297.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.7513066530227661,0.2394173741340637,0.1694927662611007,296.7850646972656,297.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.7694991827011108,0.2575232982635498,0.2467917054891586,296.8886108398437,297.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.6237771511077881,0.135246455669403,0.6214215159416199,291.5617980957031,284.95001220703125,286.4302978515625,285.7915344238281,292.38348388671875,296.886474609375,291.6216735839844,1.0,0.3738898336887359,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-1.7331511974334717,0.7363338470458984,0.9968173503875732,0.3399343490600586,0.0,0.0,0.0,98.38410949707033,29.0,676.4476318359375,-0.0,586.2432250976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.88543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.6314806342124939,0.1412303149700164,0.1293750405311584,296.7703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.8012389540672302,0.2904094159603119,0.2778234481811523,296.8103332519531,297.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.7513066530227661,0.2394173741340637,0.1694927662611007,296.7850646972656,297.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.7694991827011108,0.2575232982635498,0.2467917054891586,296.8886108398437,297.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.6237771511077881,0.135246455669403,0.6214215159416199,291.5617980957031,284.95001220703125,286.4302978515625,285.7915344238281,292.38348388671875,296.886474609375,291.6216735839844,1.0,0.3738898336887359,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-1.7331511974334717,0.7363338470458984,0.9968173503875732,0.3399343490600586,0.0,0.0,0.0,98.38410949707033,29.0,676.4476318359375,-0.0,586.2432250976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,296.9643859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.6780791878700256,0.1460908502340316,0.1319072097539901,296.84674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.8526616096496582,0.2934269309043884,0.2781951129436493,296.88885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.8032770752906799,0.2432063370943069,0.1704038828611374,296.85748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.8214397430419922,0.2603252530097961,0.2471083402633667,296.9501342773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.6660865545272827,0.1382925659418106,0.626301109790802,293.1589050292969,284.95001220703125,286.4111328125,285.78814697265625,294.5378112792969,296.9470520019531,293.2484436035156,1.0,0.352363109588623,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-1.7450238466262815,0.1584463566541671,1.586577534675598,-0.2408798187971115,0.0,0.0,0.0,73.39781188964844,25.0,1789.5655517578125,-0.0,520.9435424804688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,296.9643859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.6780791878700256,0.1460908502340316,0.1319072097539901,296.84674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.8526616096496582,0.2934269309043884,0.2781951129436493,296.88885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.8032770752906799,0.2432063370943069,0.1704038828611374,296.85748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.8214397430419922,0.2603252530097961,0.2471083402633667,296.9501342773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.6660865545272827,0.1382925659418106,0.626301109790802,293.1589050292969,284.95001220703125,286.4111328125,285.78814697265625,294.5378112792969,296.9470520019531,293.2484436035156,1.0,0.352363109588623,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-1.7450238466262815,0.1584463566541671,1.586577534675598,-0.2408798187971115,0.0,0.0,0.0,73.39781188964844,25.0,1789.5655517578125,-0.0,520.9435424804688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.0097045898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.7115603685379028,0.1495394259691238,0.1344496309757232,296.89727783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.57684326171875,0.8892490863800049,0.2966309189796448,0.2804983258247375,296.9387512207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5732727050781,0.8367888331413269,0.2466238439083099,0.1722857654094696,296.90460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5746459960937,0.8545882701873779,0.2632485032081604,0.2491714507341385,296.9872436523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.6975066661834717,0.1407976150512695,0.6344905495643616,293.5746154785156,284.95001220703125,286.4017639160156,285.7865600585937,294.5673217773437,296.9842529296875,293.6168212890625,1.0,0.3447593450546264,0.0,0.0,1.0,1.0,-1.7653982639312744,8.242284820880741e-06,1.7653900384902954,-0.4034845530986786,0.0,0.0,0.0,62.69085311889648,25.0,1403.394287109375,-0.0,502.4778442382813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.0495910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8303527832031,0.745701014995575,0.1527289599180221,0.1370671391487121,296.94268798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8432922363281,0.9358002543449402,0.2996421158313751,0.2830438911914825,296.9831848144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.84063720703125,0.8763183355331421,0.2498109340667724,0.1743039488792419,296.9471740722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.8955512642860413,0.2660125494003296,0.2514709234237671,297.0221862792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.8286437988281,0.7315990328788757,0.1433222144842147,0.643968939781189,293.8416748046875,284.95001220703125,286.3924865722656,285.7850036621094,294.5946350097656,297.0194396972656,293.873779296875,1.0,0.3386926054954529,0.0,0.0,1.0,1.0,-1.7881689071655271,1.7796244264900452e-06,1.788167119026184,-0.4083086252212524,0.0,0.0,0.0,53.558876037597656,25.0,1079.788818359375,-0.0,489.4233703613281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.8167122006416321,0.1581983268260955,0.1417953372001648,297.0182189941406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2096862792969,0.9990000128746032,0.3049518167972564,0.274715393781662,297.0549011230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.20849609375,0.962831437587738,0.2552628517150879,0.1779661774635315,297.0169372558594,297.1499938964844,285.1499938964844,0.0,-0.0,294.20904541015625,0.9812726974487304,0.2707718908786773,0.2557287514209747,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2015991210937,0.799189567565918,0.1481078714132309,0.6635991334915161,294.2090759277344,284.95001220703125,286.3743591308594,285.78204345703125,294.6432189941406,297.08087158203125,294.2277526855469,1.0,0.3309485614299774,0.0,0.0,1.0,1.0,-1.816954135894776,1.8340447240916544e-06,1.816952347755432,-0.414073497056961,0.0,0.0,0.0,41.88768005371094,43.0,636.2215576171875,-0.0,471.9659423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.8167122006416321,0.1581983268260955,0.1417953372001648,297.0182189941406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2096862792969,0.9990000128746032,0.3049518167972564,0.274715393781662,297.0549011230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.20849609375,0.962831437587738,0.2552628517150879,0.1779661774635315,297.0169372558594,297.1499938964844,285.1499938964844,0.0,-0.0,294.20904541015625,0.9812726974487304,0.2707718908786773,0.2557287514209747,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2015991210937,0.799189567565918,0.1481078714132309,0.6635991334915161,294.2090759277344,284.95001220703125,286.3743591308594,285.78204345703125,294.6432189941406,297.08087158203125,294.2277526855469,1.0,0.3309485614299774,0.0,0.0,1.0,1.0,-1.816954135894776,1.8340447240916544e-06,1.816952347755432,-0.414073497056961,0.0,0.0,0.0,41.88768005371094,43.0,636.2215576171875,-0.0,471.9659423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3379821777344,0.8320542573928833,0.1607698649168014,0.1441714167594909,297.05682373046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3426513671875,0.9990000128746032,0.3079747557640075,0.2625341713428497,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3421325683594,0.9794359803199768,0.2577898502349853,0.1797879338264465,297.04766845703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.342529296875,0.9950610399246216,0.2729707658290863,0.2578691840171814,297.1114196777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3372497558594,0.8152335286140442,0.150570809841156,0.6746184825897217,294.3424987792969,284.95001220703125,286.3643798828125,285.7804260253906,294.66265869140625,297.1104736328125,294.3563537597656,1.0,0.3307999968528747,0.0,0.0,1.0,1.0,-1.823156714439392,1.846057330112672e-06,1.8231548070907595,-0.4155791997909546,0.0,0.0,0.0,40.36015701293945,43.0,469.4920043945313,-0.0,471.1912231445313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.1587829589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.4205017089844,0.8377872705459595,0.162586972117424,0.1458803117275238,297.0841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4241027832031,0.9990000128746032,0.3102374374866485,0.2595990300178528,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4237976074219,0.9844143390655518,0.2595521211624145,0.1810829043388366,297.0682983398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.424072265625,0.9987192749977112,0.2744951844215393,0.2591285109519958,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,294.4198913574219,0.8210555911064148,0.1524052917957306,0.6830060482025146,294.424072265625,284.95001220703125,286.35662841796875,285.7791748046875,294.6772155761719,297.1310729980469,294.43524169921875,1.0,0.3325023651123047,0.0,0.0,1.0,1.0,-1.8348071575164795,1.8686175735638244e-06,1.834805250167847,-0.4181512892246246,0.0,0.0,0.0,40.25016021728516,63.0,371.5353088378906,-0.0,478.3312072753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.1909484863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.55389404296875,0.8321359157562256,0.1661469340324401,0.149314671754837,297.1309509277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.5561218261719,0.9990000128746032,0.3143813908100128,0.2723887860774994,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.55584716796875,0.975382387638092,0.2629165053367615,0.1836289465427398,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.5560302734375,0.990604281425476,0.2773836553096771,0.2623650431632995,297.1696472167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.5535583496094,0.8161927461624146,0.1562423557043075,0.7010501027107239,294.5560607910156,284.95001220703125,286.3393249511719,285.7763977050781,294.70526123046875,297.1692199707031,294.5629577636719,1.0,0.3423903882503509,0.0,0.0,1.0,1.0,-1.8829253911972048,1.9633596366475103e-06,1.882923483848572,-0.4286496937274933,0.0,0.0,0.0,43.07139205932617,81.0,221.3365936279297,-0.0,519.1641235351562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.1909484863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.55389404296875,0.8321359157562256,0.1661469340324401,0.149314671754837,297.1309509277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.5561218261719,0.9990000128746032,0.3143813908100128,0.2723887860774994,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.55584716796875,0.975382387638092,0.2629165053367615,0.1836289465427398,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.5560302734375,0.990604281425476,0.2773836553096771,0.2623650431632995,297.1696472167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.5535583496094,0.8161927461624146,0.1562423557043075,0.7010501027107239,294.5560607910156,284.95001220703125,286.3393249511719,285.7763977050781,294.70526123046875,297.1692199707031,294.5629577636719,1.0,0.3423903882503509,0.0,0.0,1.0,1.0,-1.8829253911972048,1.9633596366475103e-06,1.882923483848572,-0.4286496937274933,0.0,0.0,0.0,43.07139205932617,81.0,221.3365936279297,-0.0,519.1641235351562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.2127380371094,297.1499938964844,285.1499938964844,0.0,-0.0,294.6368103027344,0.8058041930198669,0.1690290123224258,0.1522508710622787,297.1542358398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.63836669921875,0.9939019680023192,0.3166367411613464,0.2997941672801971,297.1687316894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.6380310058594,0.9386407732963562,0.2655191719532013,0.1857253462076187,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.6381225585937,0.9568458199501038,0.2795860469341278,0.2648076713085174,297.1986999511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.6365966796875,0.7899535298347473,0.1596128791570663,0.7177093625068665,294.63818359375,284.95001220703125,286.3223876953125,285.77362060546875,294.7283935546875,297.1973571777344,294.6425476074219,1.0,0.3577486574649811,0.0,0.0,1.0,1.0,-1.945379614830017,2.089948566208477e-06,1.9453775882720947,-0.4418452680110931,0.0,0.0,0.0,49.99584579467773,99.0,134.8520965576172,-0.0,585.7398071289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.2127380371094,297.1499938964844,285.1499938964844,0.0,-0.0,294.6368103027344,0.8058041930198669,0.1690290123224258,0.1522508710622787,297.1542358398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.63836669921875,0.9939019680023192,0.3166367411613464,0.2997941672801971,297.1687316894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.6380310058594,0.9386407732963562,0.2655191719532013,0.1857253462076187,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.6381225585937,0.9568458199501038,0.2795860469341278,0.2648076713085174,297.1986999511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.6365966796875,0.7899535298347473,0.1596128791570663,0.7177093625068665,294.63818359375,284.95001220703125,286.3223876953125,285.77362060546875,294.7283935546875,297.1973571777344,294.6425476074219,1.0,0.3577486574649811,0.0,0.0,1.0,1.0,-1.945379614830017,2.089948566208477e-06,1.9453775882720947,-0.4418452680110931,0.0,0.0,0.0,49.99584579467773,99.0,134.8520965576172,-0.0,585.7398071289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.22021484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.66680908203125,0.7774548530578613,0.1702213436365127,0.1536367833614349,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,294.66796875,0.9614209532737732,0.3172854483127594,0.3007455766201019,297.1775207519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.667724609375,0.9010097980499268,0.2665555775165558,0.186695322394371,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,294.6678161621094,0.917882204055786,0.2804396748542785,0.2659438550472259,297.2098693847656,297.1499938964844,285.1499938964844,0.0,-0.0,294.6666564941406,0.7630427479743958,0.1610948592424392,0.7258733510971069,294.6678771972656,284.95001220703125,286.3140563964844,285.772216796875,294.7369079589844,297.2089233398437,294.67108154296875,1.0,0.3661189079284668,0.0,0.0,1.0,1.0,-1.959939241409301,2.12008831113053e-06,1.9599370956420896,-0.4449629187583923,0.0,0.0,0.0,56.80289077758789,99.0,106.15118408203124,-0.0,619.3894653320312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.2260131835937,297.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.7540431022644043,0.171288788318634,0.1549153923988342,297.1653137207031,297.1499938964844,285.1499938964844,0.0,-0.0,294.69000244140625,0.927065134048462,0.3178784847259521,0.3016095459461212,297.1845397949219,297.1499938964844,285.1499938964844,0.0,-0.0,294.6898193359375,0.8721047043800354,0.2674632966518402,0.1875778287649154,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.6898803710937,0.88703453540802,0.2811719179153442,0.2669695615768432,297.2193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.6889953613281,0.7413409352302551,0.1624741554260254,0.7336083054542542,294.6899108886719,284.95001220703125,286.3058166503906,285.7707824707031,294.7434387207031,297.2187194824219,294.6924133300781,1.0,0.3748179078102112,0.0,0.0,1.0,1.0,-1.974093437194824,2.1496191493497463e-06,1.9740912914276123,-0.4480203986167907,0.0,0.0,0.0,64.1893539428711,117.0,82.62505340576172,-0.0,654.9782104492188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.2306213378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.7076110839844,0.7334871292114258,0.1723137199878692,0.1561963409185409,297.1698303222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.708251953125,0.895916223526001,0.31845623254776,0.3025045990943908,297.1903381347656,297.1499938964844,285.1499938964844,0.0,-0.0,294.7081298828125,0.8463437557220459,0.2683144211769104,0.1884517073631286,297.1551818847656,297.1499938964844,285.1499938964844,0.0,-0.0,294.7081604003906,0.859920084476471,0.2818402051925659,0.2679771780967712,297.22784423828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.70751953125,0.7220490574836731,0.1638557165861129,0.7415642142295837,294.70819091796875,284.95001220703125,286.2969665527344,285.76922607421875,294.7489013671875,297.2273254394531,294.7101135253906,1.0,0.3844296634197235,0.0,0.0,1.0,1.0,-1.9885212182998653,2.179941930080531e-06,1.9885190725326536,-0.4511435031890869,0.0,0.0,0.0,72.74407958984375,117.0,63.06526565551758,-0.0,695.2347412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.2334289550781,297.1499938964844,285.1499938964844,0.0,-0.0,294.7198791503906,0.7184667587280273,0.1730987131595611,0.1572180837392807,297.1729431152344,297.1499938964844,285.1499938964844,0.0,-0.0,294.72039794921875,0.8745417594909668,0.3188992738723755,0.3032369911670685,297.194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.72027587890625,0.8280887603759766,0.268950492143631,0.1891414374113083,297.1595764160156,297.1499938964844,285.1499938964844,0.0,-0.0,294.7203063964844,0.8406874537467957,0.2823248505592346,0.2687658965587616,297.23388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.7198181152344,0.7068790197372437,0.1649558246135711,0.7480573058128357,294.7203369140625,284.95001220703125,286.2894897460937,285.7678527832031,294.7525634765625,297.23345947265625,294.72186279296875,1.0,0.3927286565303802,0.0,0.0,1.0,1.0,-2.00020170211792,2.204652673754026e-06,2.000199317932129,-0.4536764919757843,0.0,0.0,0.0,80.43041229248047,105.0,50.05390548706055,-0.0,730.8292236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.22088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.42608642578125,0.7072445154190063,0.1725560277700424,0.1579729914665222,297.1580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.8597559332847595,0.3175951540470123,0.3035049140453338,297.1799621582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.8152347207069397,0.2679044008255005,0.1895187944173813,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.827505886554718,0.2812461256980896,0.2691268622875213,297.2308654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.6961415410041809,0.1653975695371627,0.7545734643936157,293.35137939453125,284.95001220703125,286.2789611816406,285.765869140625,294.75054931640625,297.2320861816406,293.11541748046875,1.0,0.3986380696296692,0.0,0.0,1.0,1.0,-2.010164260864258,2.225727712357184e-06,2.010161876678467,-0.4556066393852234,1.0,1.0,0.0,86.63967895507812,105.0,5358.4072265625,-0.0,760.3104858398438,0.0,290.1029663085937,293.6499938964844,293.12701416015625,295.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,1531.94873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383590459823608,1.0,0.0,0.0,0.8240201473236084,0.8240224719047546,5.000688574341439e-08,4.257049560546875,4.257039546966553,9.861439139058348e-06,0.0,0.0,-0.0,5702.638671875,0.0,17.469165802001953,1894.20703125,0.0,639.726318359375,0.210973635315895,1.0,0.0,3.0,1.0,0.0
