time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906400,297.1867370605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.6980368494987488,0.1693957597017288,0.1566757410764694,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.8499059081077576,0.3134879171848297,0.3015297055244446,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.8056408166885376,0.263985812664032,0.1881666779518127,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.818458080291748,0.2776082158088684,0.2674137651920318,297.2099304199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.6882809996604919,0.1636351644992828,0.7522843480110168,291.931640625,284.95001220703125,286.2734680175781,285.7647705078125,294.7355651855469,297.2127380371094,291.6627197265625,1.0,0.3999860286712646,0.0,0.0,1.0,1.0,-1.999837875366211,2.20358515434782e-06,1.999835729598999,-0.4529985785484314,1.0,1.0,0.0,89.96819305419922,93.0,8631.3818359375,-0.0,762.9909057617188,0.0,288.2219543457031,292.02789306640625,292.43218994140625,295.1844177246094,293.1499938964844,293.1499938964844,283.1499938964844,2272.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485527396202087,1.0,0.0,0.0,1.0039899349212646,1.0039918422698977,6.79094966926641e-08,4.2650957107543945,4.265086174011231,9.792997843760531e-06,0.0,0.0,-0.0,5514.30712890625,0.0,31.045249938964844,1895.32421875,0.0,2012.943603515625,0.2582676708698272,1.0,0.0,3.0,1.0,0.0
11906460,297.0041809082031,297.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.651084303855896,0.1505003720521927,0.143265962600708,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.8049927353858948,0.2897538840770721,0.2836101055145263,296.9284973144531,297.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.7581787109375,0.2413704544305801,0.1755338609218597,296.9161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.7725131511688232,0.2562646269798279,0.2514180839061737,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.6489569544792175,0.1503234654664993,0.708616316318512,288.0220947265625,284.95001220703125,286.25762939453125,285.7614440917969,294.62774658203125,297.0830383300781,287.85357666015625,1.0,0.3953841626644134,0.0,0.0,1.0,1.0,-1.875478744506836,1.947782948263921e-06,1.8754768371582031,-0.4254772067070007,1.0,1.0,0.0,102.5914535522461,81.0,14835.08984375,-0.0,704.1318359375,0.0,284.5727233886719,287.5403137207031,289.9915466308594,292.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,5141.4072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825834035873412,1.0,0.0,0.0,1.5103061199188232,1.5103100538253784,1.5220432203477685e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4345.97900390625,0.0,105.45329284667967,1895.43701171875,0.0,4151.138671875,0.3816086649894714,1.0,0.0,3.0,1.0,0.0
11906520,297.0041809082031,297.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.651084303855896,0.1505003720521927,0.143265962600708,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.8049927353858948,0.2897538840770721,0.2836101055145263,296.9284973144531,297.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.7581787109375,0.2413704544305801,0.1755338609218597,296.9161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.7725131511688232,0.2562646269798279,0.2514180839061737,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.6489569544792175,0.1503234654664993,0.708616316318512,288.0220947265625,284.95001220703125,286.25762939453125,285.7614440917969,294.62774658203125,297.0830383300781,287.85357666015625,1.0,0.3953841626644134,0.0,0.0,1.0,1.0,-1.875478744506836,1.947782948263921e-06,1.8754768371582031,-0.4254772067070007,1.0,1.0,0.0,102.5914535522461,81.0,14835.08984375,-0.0,704.1318359375,0.0,284.5727233886719,287.5403137207031,289.9915466308594,292.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,5141.4072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825834035873412,1.0,0.0,0.0,1.5103061199188232,1.5103100538253784,1.5220432203477685e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4345.97900390625,0.0,105.45329284667967,1895.43701171875,0.0,4151.138671875,0.3816086649894714,1.0,0.0,3.0,1.0,0.0
11906580,296.8345031738281,297.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.6087358593940735,0.1303712427616119,0.1249083802103996,296.68536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.7618408799171448,0.2636192142963409,0.2587625384330749,296.7300720214844,297.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.7179929614067078,0.217157706618309,0.1583967953920364,296.7216186523437,297.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.7325873970985413,0.2323192954063415,0.2287890762090683,296.9235534667969,297.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.6121116876602173,0.1329658776521682,0.6337943077087402,286.4186706542969,284.95001220703125,286.24200439453125,285.75787353515625,294.4842529296875,296.9293212890625,286.3498229980469,1.0,0.3806276619434356,0.0,0.0,1.0,1.0,-1.6860029697418213,1.5925304523989323e-06,1.6860013008117676,-0.3859144747257232,1.0,1.0,0.0,110.38825988769533,69.0,17138.017578125,-0.0,590.325439453125,0.0,283.39959716796875,285.6532287597656,288.6602783203125,290.375,293.1499938964844,293.1499938964844,283.1499938964844,8488.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440152049064636,1.0,0.0,0.0,1.9406583309173584,1.940664887428284,2.512994683456782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.71533203125,0.0,223.7240753173828,1895.4371337890625,0.0,3808.89013671875,0.486230731010437,1.0,0.0,3.0,1.0,0.0
11906640,296.8345031738281,297.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.6087358593940735,0.1303712427616119,0.1249083802103996,296.68536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.7618408799171448,0.2636192142963409,0.2587625384330749,296.7300720214844,297.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.7179929614067078,0.217157706618309,0.1583967953920364,296.7216186523437,297.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.7325873970985413,0.2323192954063415,0.2287890762090683,296.9235534667969,297.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.6121116876602173,0.1329658776521682,0.6337943077087402,286.4186706542969,284.95001220703125,286.24200439453125,285.75787353515625,294.4842529296875,296.9293212890625,286.3498229980469,1.0,0.3806276619434356,0.0,0.0,1.0,1.0,-1.6860029697418213,1.5925304523989323e-06,1.6860013008117676,-0.3859144747257232,1.0,1.0,0.0,110.38825988769533,69.0,17138.017578125,-0.0,590.325439453125,0.0,283.39959716796875,285.6532287597656,288.6602783203125,290.375,293.1499938964844,293.1499938964844,283.1499938964844,8488.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440152049064636,1.0,0.0,0.0,1.9406583309173584,1.940664887428284,2.512994683456782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.71533203125,0.0,223.7240753173828,1895.4371337890625,0.0,3808.89013671875,0.486230731010437,1.0,0.0,3.0,1.0,0.0
11906700,296.7791442871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.5926050543785095,0.1225364878773689,0.1172371804714202,296.61248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.7491163015365601,0.2529774308204651,0.2479776442050933,296.6638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.7044668793678284,0.2075036913156509,0.1511201113462448,296.6537170410156,297.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.7204698324203491,0.2224360853433609,0.2188133001327514,296.8639221191406,297.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.5972164869308472,0.1252888292074203,0.5977268815040588,286.0214538574219,284.95001220703125,286.2342529296875,285.7559814453125,294.4212341308594,296.86883544921875,285.9720764160156,1.0,0.3712320625782013,0.0,0.0,1.0,1.0,-1.5998114347457886,1.4450264416154823e-06,1.599810004234314,-0.3684240579605102,1.0,1.0,0.0,110.34292602539062,69.0,17236.5390625,-0.0,534.132568359375,0.0,283.2397766113281,285.2479248046875,288.3594665527344,289.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,10269.8017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878547549247742,1.0,0.0,0.0,2.1345434188842773,2.134551286697388,3.040208866877947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.792236328125,0.0,297.7013244628906,1895.4371337890625,0.0,3290.139892578125,0.5305377840995789,1.0,0.0,3.0,1.0,0.0
11906760,296.7404479980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.5805190205574036,0.1160587891936302,0.1107820346951484,296.55938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.7409924268722534,0.2438990622758865,0.2386483550071716,296.6163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.6949741244316101,0.1993395388126373,0.1448864191770553,296.603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.7119503617286682,0.2139554023742675,0.2101160734891891,296.8175354003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.5854164958000183,0.118580013513565,0.5652791261672974,285.7576904296875,284.95001220703125,286.2265014648437,285.75396728515625,294.3673400878906,296.82147216796875,285.7227783203125,1.0,0.3611736893653869,0.0,0.0,1.0,1.0,-1.52396559715271,1.3226043620306882e-06,1.523964285850525,-0.3532465100288391,1.0,1.0,0.0,108.17449951171876,57.0,16982.9609375,-0.0,482.5579223632813,0.0,283.1795349121094,284.9936218261719,288.2127685546875,289.5118713378906,293.1499938964844,293.1499938964844,283.1499938964844,11843.8955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254820108413696,1.0,0.0,0.0,2.292299032211304,2.2923080921173096,3.506193593239004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.077880859375,0.0,368.7055358886719,1895.4371337890625,0.0,2706.428955078125,0.5715444684028625,1.0,0.0,3.0,1.0,0.0
11906820,296.6990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.56674724817276,0.1061432734131813,0.1007733643054962,296.4971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.7341433763504028,0.2293267697095871,0.223579853773117,296.5616455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.6861004829406738,0.1863453984260559,0.1349033713340759,296.5444030761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.7034910917282104,0.200291633605957,0.195976048707962,296.7587585449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.5706696510314941,0.1078315526247024,0.5119518041610718,285.41900634765625,284.95001220703125,286.21112060546875,285.74969482421875,294.28521728515625,296.76092529296875,285.396240234375,1.0,0.3401845693588257,0.0,0.0,1.0,1.0,-1.40086030960083,1.138562879532401e-06,1.400859236717224,-0.3290185034275055,1.0,1.0,0.0,99.67556762695312,45.0,16356.12890625,-0.0,394.5089721679688,0.0,283.152587890625,284.6932067871094,288.2018737792969,289.326171875,293.1499938964844,293.1499938964844,283.1499938964844,14923.5126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112969756126404,1.0,0.0,0.0,2.5731167793273926,2.573128223419189,4.417864261085924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.4638671875,0.0,521.4885864257812,1895.4371337890625,0.0,1701.02197265625,0.639612078666687,1.0,0.0,3.0,1.0,0.0
11906880,296.6990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.56674724817276,0.1061432734131813,0.1007733643054962,296.4971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.7341433763504028,0.2293267697095871,0.223579853773117,296.5616455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.6861004829406738,0.1863453984260559,0.1349033713340759,296.5444030761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.7034910917282104,0.200291633605957,0.195976048707962,296.7587585449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.5706696510314941,0.1078315526247024,0.5119518041610718,285.41900634765625,284.95001220703125,286.21112060546875,285.74969482421875,294.28521728515625,296.76092529296875,285.396240234375,1.0,0.3401845693588257,0.0,0.0,1.0,1.0,-1.40086030960083,1.138562879532401e-06,1.400859236717224,-0.3290185034275055,1.0,1.0,0.0,99.67556762695312,45.0,16356.12890625,-0.0,394.5089721679688,0.0,283.152587890625,284.6932067871094,288.2018737792969,289.326171875,293.1499938964844,293.1499938964844,283.1499938964844,14923.5126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112969756126404,1.0,0.0,0.0,2.5731167793273926,2.573128223419189,4.417864261085924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.4638671875,0.0,521.4885864257812,1895.4371337890625,0.0,1701.02197265625,0.639612078666687,1.0,0.0,3.0,1.0,0.0
11906940,296.6891174316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.5633735656738281,0.1012465208768844,0.0957977473735809,296.4777526855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.7342293858528137,0.221727654337883,0.2157317847013473,296.5453796386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.6853818297386169,0.1796197891235351,0.1297364830970764,296.5257568359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.7029294371604919,0.1931717544794082,0.1885981857776641,296.7390441894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.566357433795929,0.1024300679564476,0.4847162365913391,285.27001953125,284.95001220703125,286.2013244628906,285.7467041015625,294.2469177246094,296.7403259277344,285.2512512207031,1.0,0.3265886604785919,0.0,0.0,1.0,1.0,-1.3377035856246948,1.0511076879993198e-06,1.3377025127410889,-0.3167778253555298,1.0,1.0,0.0,92.6268081665039,45.0,15910.759765625,-0.0,347.4676208496094,0.0,283.1504821777344,284.55987548828125,288.2939758300781,289.36083984375,293.1499938964844,293.1499938964844,283.1499938964844,16775.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563315987586975,1.0,0.0,0.0,2.728147029876709,2.7281599044799805,4.966253186466929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.64794921875,0.0,621.5409545898438,1895.4371337890625,0.0,1284.657470703125,0.6743577718734741,1.0,0.0,3.0,1.0,0.0
11907000,296.6871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.5628703236579895,0.0988330170512199,0.0933391749858856,296.4715270996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.7354077100753784,0.2178624272346496,0.2117471843957901,296.5404663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.6862306594848633,0.1762141287326812,0.1271220743656158,296.5197448730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.7038717269897461,0.1895585358142852,0.1848568618297577,296.7323913574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.565349817276001,0.0997758880257606,0.4712532460689544,285.2026062011719,284.95001220703125,286.1958312988281,285.7449645996094,294.22900390625,296.7332763671875,285.1860656738281,1.0,0.3189526498317718,0.0,0.0,1.0,1.0,-1.306174874305725,1.0091894182551189e-06,1.3061738014221191,-0.3107143044471741,1.0,1.0,0.0,88.39376831054688,33.0,15650.466796875,-0.0,323.6541748046875,0.0,283.1501770019531,284.5009765625,288.35711669921875,289.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,17618.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325395703315735,1.0,0.0,0.0,2.795838117599488,2.795851469039917,5.215757141741051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.6650390625,0.0,668.9637451171875,1895.4371337890625,0.0,1124.519287109375,0.6936002969741821,1.0,0.0,3.0,1.0,0.0
11907060,296.6907958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.5657195448875427,0.0930390730500221,0.0874266177415847,296.4661560058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.7422645092010498,0.2082280367612838,0.2018446922302246,296.5377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.6924975514411926,0.1677781045436859,0.1206569746136665,296.5145874023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.7103700637817383,0.1805877834558487,0.175586923956871,296.725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.5670488476753235,0.0934909880161285,0.4392193257808685,285.04888916015625,284.95001220703125,286.1805725097656,285.73974609375,294.18896484375,296.7258605957031,285.035888671875,1.0,0.2978518307209015,0.0,0.0,1.0,1.0,-1.2298424243927002,9.124240136770824e-07,1.2298414707183838,-0.2961621284484863,1.0,1.0,0.0,76.23038482666016,25.0,14989.998046875,-0.0,265.6984558105469,0.0,283.1500244140625,284.36358642578125,288.5267333984375,289.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,19932.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905011296272278,1.0,0.0,0.0,2.9737398624420166,2.9737548828125,5.90064189509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.376708984375,0.0,804.9624633789062,1895.4371337890625,0.0,877.2853393554688,0.736761212348938,1.0,0.0,3.0,1.0,0.0
11907120,296.6907958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.5657195448875427,0.0930390730500221,0.0874266177415847,296.4661560058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.7422645092010498,0.2082280367612838,0.2018446922302246,296.5377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.6924975514411926,0.1677781045436859,0.1206569746136665,296.5145874023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.7103700637817383,0.1805877834558487,0.175586923956871,296.725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.5670488476753235,0.0934909880161285,0.4392193257808685,285.04888916015625,284.95001220703125,286.1805725097656,285.73974609375,294.18896484375,296.7258605957031,285.035888671875,1.0,0.2978518307209015,0.0,0.0,1.0,1.0,-1.2298424243927002,9.124240136770824e-07,1.2298414707183838,-0.2961621284484863,1.0,1.0,0.0,76.23038482666016,25.0,14989.998046875,-0.0,265.6984558105469,0.0,283.1500244140625,284.36358642578125,288.5267333984375,289.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,19932.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905011296272278,1.0,0.0,0.0,2.9737398624420166,2.9737548828125,5.90064189509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.376708984375,0.0,804.9624633789062,1895.4371337890625,0.0,877.2853393554688,0.736761212348938,1.0,0.0,3.0,1.0,0.0
11907180,296.7024841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.5718534588813782,0.0881583020091056,0.0824793651700019,296.4719543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.7519345283508301,0.1997175961732864,0.1931736767292022,296.54510498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.7016614675521851,0.160395935177803,0.1150446683168411,296.5202331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.7191762924194336,0.1727114468812942,0.167515367269516,296.730712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.5724613666534424,0.0883464142680168,0.4130813181400299,284.9316101074219,284.95001220703125,286.1653137207031,285.7339782714844,294.1582946777344,296.7301940917969,284.9208374023437,1.0,0.2783321738243103,0.0,0.0,1.0,1.0,-1.1656911373138428,8.361627124031656e-07,1.165690302848816,-0.2840707302093506,0.9995102882385254,0.9995102882385254,0.0,65.1209945678711,25.0,14380.5439453125,-0.0,219.583251953125,0.0,283.1499938964844,284.2586364746094,288.64111328125,289.62823486328125,293.1499938964844,293.1499938964844,283.1499938964844,21926.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730985999107361,1.0,0.0,0.0,3.1183300018310547,3.118346691131592,6.488397161774628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.411376953125,0.0,928.2374267578124,1895.4371337890625,0.0,789.8162841796875,0.7718952894210815,1.0,0.0,3.0,1.0,0.0
11907240,296.7024841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.5718534588813782,0.0881583020091056,0.0824793651700019,296.4719543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.7519345283508301,0.1997175961732864,0.1931736767292022,296.54510498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.7016614675521851,0.160395935177803,0.1150446683168411,296.5202331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.7191762924194336,0.1727114468812942,0.167515367269516,296.730712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.5724613666534424,0.0883464142680168,0.4130813181400299,284.9316101074219,284.95001220703125,286.1653137207031,285.7339782714844,294.1582946777344,296.7301940917969,284.9208374023437,1.0,0.2783321738243103,0.0,0.0,1.0,1.0,-1.1656911373138428,8.361627124031656e-07,1.165690302848816,-0.2840707302093506,0.9995102882385254,0.9995102882385254,0.0,65.1209945678711,25.0,14380.5439453125,-0.0,219.583251953125,0.0,283.1499938964844,284.2586364746094,288.64111328125,289.62823486328125,293.1499938964844,293.1499938964844,283.1499938964844,21926.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730985999107361,1.0,0.0,0.0,3.1183300018310547,3.118346691131592,6.488397161774628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.411376953125,0.0,928.2374267578124,1895.4371337890625,0.0,789.8162841796875,0.7718952894210815,1.0,0.0,3.0,1.0,0.0
11907300,296.7099914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.5742701292037964,0.0859483554959297,0.0802809223532676,296.4773254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.7559831142425537,0.1957543492317199,0.189189150929451,296.55108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.7053677439689636,0.1569806188344955,0.1124851331114769,296.5255432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.7226073145866394,0.1690584123134613,0.1638235449790954,296.7357482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.5746700167655945,0.0860713198781013,0.4017116129398346,284.8817443847656,284.95001220703125,286.1576538085937,285.7308654785156,294.1451110839844,296.73504638671875,284.871337890625,1.0,0.2701691687107086,0.0,0.0,1.0,1.0,-1.13711678981781,8.036482768147835e-07,1.1371159553527832,-0.2787261307239532,0.9985559582710266,0.9985559582710266,0.0,60.74404525756836,25.0,14102.1435546875,-0.0,201.4638671875,0.0,283.1499938964844,284.2128601074219,288.67254638671875,289.6518859863281,293.1499938964844,293.1499938964844,283.1499938964844,22954.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691264867782593,1.0,0.0,0.0,3.188764810562134,3.188782453536988,6.784819674976461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.515625,0.0,992.7398681640624,1895.4371337890625,0.0,771.0526123046875,0.7862749099731445,1.0,0.0,3.0,1.0,0.0
11907360,296.71807861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.575977623462677,0.083851158618927,0.0782215297222137,296.4838256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.7592133283615112,0.1919393092393875,0.1853857487440109,296.5580444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.7082218527793884,0.1537053436040878,0.1100532487034797,296.5318603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.7252318859100342,0.1655499935150146,0.1603093892335891,296.74188232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.5762621760368347,0.0839448422193527,0.3912127912044525,284.8378295898437,284.95001220703125,286.1499938964844,285.72760009765625,294.1328125,296.74102783203125,284.8286437988281,1.0,0.262805163860321,0.0,0.0,1.0,1.0,-1.1103392839431765,7.739740226497815e-07,1.1103384494781494,-0.2737347185611725,0.9973649382591248,0.9973649382591248,0.0,57.07743453979492,25.0,13818.30859375,-0.0,185.98117065429688,0.0,283.1499938964844,284.175048828125,288.688720703125,289.6588439941406,293.1499938964844,293.1499938964844,283.1499938964844,23697.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663159489631653,1.0,0.0,0.0,3.2375311851501465,3.237549304962158,6.993929559939716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.185302734375,0.0,1039.222412109375,1895.4371337890625,0.0,758.0364990234375,0.8009688258171082,1.0,0.0,3.0,1.0,0.0
11907420,296.7353210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.5777069926261902,0.0799287930130958,0.0744226351380348,296.4989929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.7636757493019104,0.1846731901168823,0.1782065331935882,296.5738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.7118567824363708,0.1474991142749786,0.105490818619728,296.54669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.7286316752433777,0.1588871628046035,0.1536992937326431,296.7563781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.5779957175254822,0.0800451934337616,0.3722205460071563,284.7597961425781,284.95001220703125,286.1346130371094,285.7205505371094,294.109619140625,296.7553100585937,284.7515869140625,1.0,0.250072717666626,0.0,0.0,1.0,1.0,-1.0609540939331057,7.212333343886712e-07,1.0609533786773682,-0.2645824253559112,0.9942922592163086,0.9942922592163086,0.0,51.24919891357422,25.0,13292.025390625,-0.0,160.6998291015625,0.0,283.1499938964844,284.1057434082031,288.6899719238281,289.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,25289.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607512593269348,1.0,0.0,0.0,3.337887048721313,3.3379061222076416,7.434239819303912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5810546875,0.0,1139.572265625,1895.4371337890625,0.0,732.8910522460938,0.825543224811554,1.0,0.0,3.0,1.0,0.0
11907480,296.7353210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.5777069926261902,0.0799287930130958,0.0744226351380348,296.4989929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.7636757493019104,0.1846731901168823,0.1782065331935882,296.5738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.7118567824363708,0.1474991142749786,0.105490818619728,296.54669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.7286316752433777,0.1588871628046035,0.1536992937326431,296.7563781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.5779957175254822,0.0800451934337616,0.3722205460071563,284.7597961425781,284.95001220703125,286.1346130371094,285.7205505371094,294.109619140625,296.7553100585937,284.7515869140625,1.0,0.250072717666626,0.0,0.0,1.0,1.0,-1.0609540939331057,7.212333343886712e-07,1.0609533786773682,-0.2645824253559112,0.9942922592163086,0.9942922592163086,0.0,51.24919891357422,25.0,13292.025390625,-0.0,160.6998291015625,0.0,283.1499938964844,284.1057434082031,288.6899719238281,289.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,25289.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607512593269348,1.0,0.0,0.0,3.337887048721313,3.3379061222076416,7.434239819303912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5810546875,0.0,1139.572265625,1895.4371337890625,0.0,732.8910522460938,0.825543224811554,1.0,0.0,3.0,1.0,0.0
11907540,296.75311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.5773720145225525,0.0762979313731193,0.0709558129310607,296.5159606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.7656503915786743,0.1778011471033096,0.1714776754379272,296.5912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.7130914330482483,0.1416658908128738,0.1012459173798561,296.563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.7298178672790527,0.1526062935590744,0.1475283503532409,296.7724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.5779139399528503,0.0765129551291465,0.3552696704864502,284.6922912597656,284.95001220703125,286.119140625,285.7127990722656,294.0869445800781,296.7712707519531,284.6847839355469,1.0,0.2394352108240127,0.0,0.0,1.0,1.0,-1.0158677101135254,6.752828198841598e-07,1.015866994857788,-0.2562890648841858,0.990394651889801,0.990394651889801,0.0,46.910064697265625,25.0,12792.8603515625,-0.0,140.9464111328125,0.0,283.1499938964844,284.0462646484375,288.6708374023437,289.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,26751.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525228381156921,1.0,0.0,0.0,3.4241418838500977,3.4241621494293213,7.823422834007943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.0078125,0.0,1231.1900634765625,1895.4371337890625,0.0,697.1947021484375,0.8467606902122498,1.0,0.0,3.0,1.0,0.0
11907600,296.75311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.5773720145225525,0.0762979313731193,0.0709558129310607,296.5159606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.7656503915786743,0.1778011471033096,0.1714776754379272,296.5912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.7130914330482483,0.1416658908128738,0.1012459173798561,296.563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.7298178672790527,0.1526062935590744,0.1475283503532409,296.7724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.5779139399528503,0.0765129551291465,0.3552696704864502,284.6922912597656,284.95001220703125,286.119140625,285.7127990722656,294.0869445800781,296.7712707519531,284.6847839355469,1.0,0.2394352108240127,0.0,0.0,1.0,1.0,-1.0158677101135254,6.752828198841598e-07,1.015866994857788,-0.2562890648841858,0.990394651889801,0.990394651889801,0.0,46.910064697265625,25.0,12792.8603515625,-0.0,140.9464111328125,0.0,283.1499938964844,284.0462646484375,288.6708374023437,289.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,26751.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525228381156921,1.0,0.0,0.0,3.4241418838500977,3.4241621494293213,7.823422834007943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.0078125,0.0,1231.1900634765625,1895.4371337890625,0.0,697.1947021484375,0.8467606902122498,1.0,0.0,3.0,1.0,0.0
11907660,296.7709350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.5752806067466736,0.0729080662131309,0.0677519813179969,296.53387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.7654803395271301,0.1712562888860702,0.1651092767715454,296.6092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.7123690247535706,0.1361418217420578,0.0972547158598899,296.5806579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.7291259765625,0.1466411054134369,0.1417072862386703,296.7892761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.5762678980827332,0.0732708051800727,0.3398795425891876,284.6324462890625,284.95001220703125,286.1034851074219,285.7042541503906,294.0643310546875,296.7879638671875,284.6254272460937,1.0,0.2303888201713562,0.0,0.0,1.0,1.0,-0.974128484725952,6.34538139365759e-07,0.9741278290748596,-0.248605877161026,0.9857527017593384,0.9857527017593384,0.0,43.61826705932617,25.0,12316.7568359375,-0.0,125.0858383178711,0.0,283.1499938964844,283.9940185546875,288.6499938964844,289.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,28122.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406153798103333,1.0,0.0,0.0,3.4996352195739746,3.499656438827514,8.172197567546391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.18505859375,0.0,1315.716552734375,1895.4371337890625,0.0,648.5549926757812,0.8654249906539917,1.0,0.0,3.0,1.0,0.0
11907720,296.7709350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.5752806067466736,0.0729080662131309,0.0677519813179969,296.53387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.7654803395271301,0.1712562888860702,0.1651092767715454,296.6092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.7123690247535706,0.1361418217420578,0.0972547158598899,296.5806579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.7291259765625,0.1466411054134369,0.1417072862386703,296.7892761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.5762678980827332,0.0732708051800727,0.3398795425891876,284.6324462890625,284.95001220703125,286.1034851074219,285.7042541503906,294.0643310546875,296.7879638671875,284.6254272460937,1.0,0.2303888201713562,0.0,0.0,1.0,1.0,-0.974128484725952,6.34538139365759e-07,0.9741278290748596,-0.248605877161026,0.9857527017593384,0.9857527017593384,0.0,43.61826705932617,25.0,12316.7568359375,-0.0,125.0858383178711,0.0,283.1499938964844,283.9940185546875,288.6499938964844,289.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,28122.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406153798103333,1.0,0.0,0.0,3.4996352195739746,3.499656438827514,8.172197567546391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.18505859375,0.0,1315.716552734375,1895.4371337890625,0.0,648.5549926757812,0.8654249906539917,1.0,0.0,3.0,1.0,0.0
11907780,296.7885131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.5717664957046509,0.069729670882225,0.0647699311375618,296.5522155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.7635661363601685,0.1649993956089019,0.1590475142002105,296.62762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.7100244760513306,0.1308887898921966,0.0934784337878227,296.5985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.7269041538238525,0.1409526020288467,0.1361825317144394,296.8062438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.581298828125,0.5733550786972046,0.0702728107571601,0.3257600963115692,284.5785217285156,284.95001220703125,286.0876770019531,285.69488525390625,294.0427551269531,296.8049011230469,284.5718994140625,1.0,0.2225737273693084,0.0,0.0,1.0,1.0,-0.9351629614830016,5.979568982183991e-07,0.9351623058319092,-0.2412903308868408,0.9804331660270692,0.9804331660270692,0.0,41.073516845703125,25.0,11862.5302734375,-0.0,112.06658172607422,0.0,283.1499938964844,283.9474182128906,288.6379699707031,289.5013122558594,293.1499938964844,293.1499938964844,283.1499938964844,29432.568359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260496139526367,1.0,0.0,0.0,3.566652774810791,3.5666747093200684,8.488186722388491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.803466796875,0.0,1394.3858642578125,1895.4371337890625,0.0,593.6436767578125,0.8820866942405701,1.0,0.0,3.0,1.0,0.0
11907840,296.7885131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.5717664957046509,0.069729670882225,0.0647699311375618,296.5522155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.7635661363601685,0.1649993956089019,0.1590475142002105,296.62762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.7100244760513306,0.1308887898921966,0.0934784337878227,296.5985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.7269041538238525,0.1409526020288467,0.1361825317144394,296.8062438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.581298828125,0.5733550786972046,0.0702728107571601,0.3257600963115692,284.5785217285156,284.95001220703125,286.0876770019531,285.69488525390625,294.0427551269531,296.8049011230469,284.5718994140625,1.0,0.2225737273693084,0.0,0.0,1.0,1.0,-0.9351629614830016,5.979568982183991e-07,0.9351623058319092,-0.2412903308868408,0.9804331660270692,0.9804331660270692,0.0,41.073516845703125,25.0,11862.5302734375,-0.0,112.06658172607422,0.0,283.1499938964844,283.9474182128906,288.6379699707031,289.5013122558594,293.1499938964844,293.1499938964844,283.1499938964844,29432.568359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260496139526367,1.0,0.0,0.0,3.566652774810791,3.5666747093200684,8.488186722388491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.803466796875,0.0,1394.3858642578125,1895.4371337890625,0.0,593.6436767578125,0.8820866942405701,1.0,0.0,3.0,1.0,0.0
11907900,296.79718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.569575846195221,0.0682136639952659,0.0633534863591194,296.5614929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.7620781064033508,0.1619711518287658,0.1561206877231598,296.6368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.7083197832107544,0.1283561885356903,0.0916629061102867,296.60748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5531921386719,0.7253192663192749,0.1382042914628982,0.1335203200578689,296.8147277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.5715159177780151,0.0688560232520103,0.3191171586513519,284.55328369140625,284.95001220703125,286.0796813964844,285.6898803710937,294.0325012207031,296.8133239746094,284.5464172363281,1.0,0.219043493270874,0.0,0.0,1.0,1.0,-0.9166024327278136,5.81004655941797e-07,0.916601836681366,-0.2377339303493499,0.9775364995002748,0.9775364995002748,0.0,40.01382827758789,25.0,11648.0361328125,-0.0,106.39359283447266,0.0,283.1499938964844,283.9246520996094,288.6356811523437,289.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,30203.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184855461120605,1.0,0.0,0.0,3.605386734008789,3.6054091453552246,8.673551974425209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.251220703125,0.0,1441.2545166015625,1895.4371337890625,0.0,567.005859375,0.8889203667640686,1.0,0.0,3.0,1.0,0.0
11907960,296.8056945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.5671430230140686,0.0667436867952346,0.0619832649827003,296.5707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.52899169921875,0.7602946162223816,0.159006267786026,0.1532589346170425,296.64599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.52960205078125,0.7063072323799133,0.1258827745914459,0.0898925885558128,296.6164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.7234611511230469,0.1355165690183639,0.1309206038713455,296.8231201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5321350097656,0.5694660544395447,0.0674903020262718,0.3127294480800628,284.52947998046875,284.95001220703125,286.0716247558594,285.68463134765625,294.0226135253906,296.8217163085937,284.5232238769531,1.0,0.2157301902770996,0.0,0.0,1.0,1.0,-0.898611307144165,5.648558953907923e-07,0.8986107110977173,-0.2342383414506912,0.974493145942688,0.974493145942688,0.0,39.06923294067383,25.0,11429.3564453125,-0.0,101.18791198730467,0.0,283.1499938964844,283.9053955078125,288.6351318359375,289.4704284667969,293.1499938964844,293.1499938964844,283.1499938964844,30700.94140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109592080116272,1.0,0.0,0.0,3.626711368560791,3.6267342567443848,8.776458457759873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.86669921875,0.0,1468.0174560546875,1895.4371337890625,0.0,541.7086181640625,0.8971118330955505,1.0,0.0,3.0,1.0,0.0
11908020,296.8224182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4871826171875,0.5616885423660278,0.0639353021979332,0.059372566640377,296.5892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.484130859375,0.7560089826583862,0.1532593071460724,0.1477200388908386,296.6642150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.7015494704246521,0.1211059987545013,0.0864797309041023,296.6343994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4844970703125,0.7190294861793518,0.1303154379129409,0.1258980184793472,296.8397216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.5648632645606995,0.0649029612541198,0.3006620407104492,284.4845886230469,284.95001220703125,286.0553283691406,285.6734619140625,294.0037536621094,296.8382873535156,284.4786071777344,1.0,0.2096655219793319,0.0,0.0,1.0,1.0,-0.86422199010849,5.347492901819351e-07,0.864221453666687,-0.2274250984191894,0.9679836630821228,0.9679836630821228,0.0,37.46065902709961,25.0,11016.30078125,-0.0,91.9632568359375,0.0,283.1499938964844,283.8672790527344,288.637939453125,289.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,31942.958984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964991509914398,1.0,0.0,0.0,3.680821657180786,3.680845260620117,9.040300028573256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.3779296875,0.0,1537.1185302734375,1895.4371337890625,0.0,496.29986572265625,0.9107453227043152,1.0,0.0,3.0,1.0,0.0
11908080,296.8224182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4871826171875,0.5616885423660278,0.0639353021979332,0.059372566640377,296.5892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.484130859375,0.7560089826583862,0.1532593071460724,0.1477200388908386,296.6642150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.7015494704246521,0.1211059987545013,0.0864797309041023,296.6343994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4844970703125,0.7190294861793518,0.1303154379129409,0.1258980184793472,296.8397216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.5648632645606995,0.0649029612541198,0.3006620407104492,284.4845886230469,284.95001220703125,286.0553283691406,285.6734619140625,294.0037536621094,296.8382873535156,284.4786071777344,1.0,0.2096655219793319,0.0,0.0,1.0,1.0,-0.86422199010849,5.347492901819351e-07,0.864221453666687,-0.2274250984191894,0.9679836630821228,0.9679836630821228,0.0,37.46065902709961,25.0,11016.30078125,-0.0,91.9632568359375,0.0,283.1499938964844,283.8672790527344,288.637939453125,289.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,31942.958984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964991509914398,1.0,0.0,0.0,3.680821657180786,3.680845260620117,9.040300028573256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.3779296875,0.0,1537.1185302734375,1895.4371337890625,0.0,496.29986572265625,0.9107453227043152,1.0,0.0,3.0,1.0,0.0
11908140,296.8341064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.55738365650177,0.0620167963206768,0.0575937181711196,296.6025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.7524582147598267,0.1492669582366943,0.1438774913549423,296.6771545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.6976298093795776,0.1178014725446701,0.0841226577758789,296.647216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.7153023481369019,0.1267090439796447,0.1224207431077957,296.8514404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.5612364411354065,0.0631527006626129,0.2925199568271637,284.4542541503906,284.95001220703125,286.0434265136719,285.664794921875,293.9907531738281,296.8500061035156,284.4482421875,1.0,0.2057004272937774,0.0,0.0,1.0,1.0,-0.8407004475593567,5.147219326318009e-07,0.8406999707221985,-0.2226712554693222,0.9629656076431274,0.9629656076431274,0.0,36.4895133972168,25.0,10732.8818359375,-0.0,86.1490478515625,0.0,283.1499938964844,283.8411560058594,288.6414489746094,289.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,32916.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867233633995056,1.0,0.0,0.0,3.721537113189697,3.7215611934661865,9.241404654858344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.9921875,0.0,1590.700439453125,1895.4371337890625,0.0,467.83209228515625,0.9181364178657532,1.0,0.0,3.0,1.0,0.0
11908200,296.8385925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.5556437969207764,0.0612930580973625,0.0569234751164913,296.6076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4427490234375,0.7509946823120117,0.1477461159229278,0.1424146145582199,296.6821594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.4433288574219,0.6960138082504272,0.1165456771850586,0.0832275822758674,296.6521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.7137352228164673,0.1253367215394973,0.1210984662175178,296.85595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.5597737431526184,0.0624962709844112,0.2894699871540069,284.4432067871094,284.95001220703125,286.0387268066406,285.6612548828125,293.9858093261719,296.8544921875,284.4374694824219,1.0,0.2042383402585983,0.0,0.0,1.0,1.0,-0.8318184614181519,5.072769226899254e-07,0.8318179249763489,-0.2208580374717712,0.9609469771385192,0.9609469771385192,0.0,36.14674758911133,25.0,10622.28515625,-0.0,84.04926300048828,0.0,283.1499938964844,283.8324584960937,288.6427307128906,289.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,33168.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830475747585296,1.0,0.0,0.0,3.7295711040496826,3.729595422744751,9.281347956857644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.94921875,0.0,1601.8621826171875,1895.4371337890625,0.0,457.5661315917969,0.9231312870979308,1.0,0.0,3.0,1.0,0.0
