time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908260,296.85418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.5492152571678162,0.0588066019117832,0.0546238906681537,296.6258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4045104980469,0.7454797029495239,0.1424560397863388,0.1373295783996582,296.6998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.689909040927887,0.1121907010674476,0.0801261588931083,296.6697082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.7075799107551575,0.1205697432160377,0.1165088042616844,296.8717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.40728759765625,0.5543896555900574,0.0602581426501274,0.2790838479995727,284.4049377441406,284.95001220703125,286.02178955078125,285.64801025390625,293.9684143066406,296.8702392578125,284.3994140625,1.0,0.1993411630392074,0.0,0.0,1.0,1.0,-0.8012592792510986,4.821479251404526e-07,0.8012588024139404,-0.214552640914917,0.9534212350845336,0.9534212350845336,0.0,35.05522537231445,25.0,10246.4873046875,-0.0,77.1936264038086,0.0,283.1499938964844,283.80059814453125,288.6444091796875,289.405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34384.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700530767440796,1.0,0.0,0.0,3.773305654525757,3.773330450057984,9.500298006059892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.64111328125,0.0,1662.23095703125,1895.4371337890625,0.0,423.0806884765625,0.9333564043045044,1.0,0.0,3.0,1.0,0.0
11908320,296.85418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.5492152571678162,0.0588066019117832,0.0546238906681537,296.6258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4045104980469,0.7454797029495239,0.1424560397863388,0.1373295783996582,296.6998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.689909040927887,0.1121907010674476,0.0801261588931083,296.6697082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.7075799107551575,0.1205697432160377,0.1165088042616844,296.8717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.40728759765625,0.5543896555900574,0.0602581426501274,0.2790838479995727,284.4049377441406,284.95001220703125,286.02178955078125,285.64801025390625,293.9684143066406,296.8702392578125,284.3994140625,1.0,0.1993411630392074,0.0,0.0,1.0,1.0,-0.8012592792510986,4.821479251404526e-07,0.8012588024139404,-0.214552640914917,0.9534212350845336,0.9534212350845336,0.0,35.05522537231445,25.0,10246.4873046875,-0.0,77.1936264038086,0.0,283.1499938964844,283.80059814453125,288.6444091796875,289.405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34384.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700530767440796,1.0,0.0,0.0,3.773305654525757,3.773330450057984,9.500298006059892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.64111328125,0.0,1662.23095703125,1895.4371337890625,0.0,423.0806884765625,0.9333564043045044,1.0,0.0,3.0,1.0,0.0
11908380,296.86865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3027038574219,0.5423762202262878,0.0564070828258991,0.0524325184524059,296.6429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.2950134277344,0.7394736409187317,0.1372876912355423,0.1324032396078109,296.7162780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2963256835937,0.6832278370857239,0.1079476624727249,0.0771328806877136,296.6861877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.2958984375,0.7006168365478516,0.1159260645508766,0.1120746284723281,296.8865661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.548703670501709,0.0581332333385944,0.2693332731723785,284.2960510253906,284.95001220703125,286.0044860839844,285.6336669921875,293.9507141113281,296.8851623535156,284.2850341796875,1.0,0.1948862373828888,0.0,0.0,1.0,1.0,-0.7721000909805298,4.588613649048057e-07,0.7720996141433716,-0.2084524184465408,0.9440137147903442,0.9440137147903442,0.0,34.14896774291992,25.0,10043.041015625,-0.0,71.17430114746094,0.0,283.0523376464844,283.6864013671875,288.68133544921875,289.4405822753906,293.1499938964844,293.1499938964844,282.75,35465.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662059843540191,1.0,0.0,0.0,3.800989151000977,3.801014661788941,9.64021069194132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.061767578125,0.0,1703.564697265625,1895.4371337890625,0.0,413.385009765625,0.9386746287345886,1.0,0.0,3.0,1.0,0.0
11908440,296.86865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3027038574219,0.5423762202262878,0.0564070828258991,0.0524325184524059,296.6429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.2950134277344,0.7394736409187317,0.1372876912355423,0.1324032396078109,296.7162780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2963256835937,0.6832278370857239,0.1079476624727249,0.0771328806877136,296.6861877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.2958984375,0.7006168365478516,0.1159260645508766,0.1120746284723281,296.8865661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.30230712890625,0.548703670501709,0.0581332333385944,0.2693332731723785,284.2960510253906,284.95001220703125,286.0044860839844,285.6336669921875,293.9507141113281,296.8851623535156,284.2850341796875,1.0,0.1948862373828888,0.0,0.0,1.0,1.0,-0.7721000909805298,4.588613649048057e-07,0.7720996141433716,-0.2084524184465408,0.9440137147903442,0.9440137147903442,0.0,34.14896774291992,25.0,10043.041015625,-0.0,71.17430114746094,0.0,283.0523376464844,283.6864013671875,288.68133544921875,289.4405822753906,293.1499938964844,293.1499938964844,282.75,35465.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662059843540191,1.0,0.0,0.0,3.800989151000977,3.801014661788941,9.64021069194132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.061767578125,0.0,1703.564697265625,1895.4371337890625,0.0,413.385009765625,0.9386746287345886,1.0,0.0,3.0,1.0,0.0
11908500,296.87518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1949157714844,0.538696825504303,0.0552061833441257,0.0513511002063751,296.65057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1654357910156,0.7362046241760254,0.1346980035305023,0.1299584805965423,296.72369384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1717224121094,0.6795825958251953,0.1058223471045494,0.075649544596672,296.69366455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.16973876953125,0.696797788143158,0.1136055439710617,0.1098796427249908,296.8934020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.193603515625,0.5456491708755493,0.0570828579366207,0.2645791172981262,284.17047119140625,284.95001220703125,285.9956970214844,285.6260681152344,293.94122314453125,296.8920593261719,284.1076354980469,1.0,0.1927967667579651,0.0,0.0,1.0,1.0,-0.7577477693557739,4.47643628831429e-07,0.7577473521232605,-0.2054262161254882,0.9376800656318665,0.9376800656318665,0.0,33.7634162902832,25.0,10414.6240234375,-0.0,68.40556335449219,0.0,282.796630859375,283.4734802246094,288.7686462402344,289.6124572753906,293.1499938964844,293.1499938964844,282.75,35853.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763697683811188,1.0,0.0,0.0,3.801506757736206,3.80153226852417,9.64283685789269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.928955078125,0.0,1707.21044921875,1895.4371337890625,0.0,439.5011901855469,0.9390334486961364,1.0,0.0,3.0,1.0,0.0
11908560,296.8807678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0473327636719,0.5345882773399353,0.0539530329406261,0.0502357594668865,296.65692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0285339355469,0.7325469255447388,0.1320253312587738,0.1274542808532714,296.7299194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.0316162109375,0.6755020022392273,0.1036234349012374,0.0741271898150444,296.6999816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.0306091308594,0.6925268769264221,0.1112170591950416,0.1076376736164093,296.8994445800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.046142578125,0.5422300696372986,0.0559967122972011,0.2597315609455108,284.0309753417969,284.95001220703125,285.9867858886719,285.6181640625,293.9306640625,296.8982238769531,284.0072326660156,1.0,0.1907797455787658,0.0,0.0,1.0,1.0,-0.7430683970451355,4.363339485280449e-07,0.7430679798126221,-0.2023165673017501,0.930088222026825,0.930088222026825,0.0,33.43779754638672,25.0,10123.5556640625,-0.0,65.73526763916016,0.0,282.7569580078125,283.3994445800781,288.7603759765625,289.5586242675781,293.1499938964844,293.1499938964844,282.45001220703125,36250.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817054569721222,1.0,0.0,0.0,3.794275999069214,3.7943015098571777,9.60618876888475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.130859375,0.0,1701.630859375,1895.4371337890625,0.0,453.8755187988281,0.9376826882362366,1.0,0.0,3.0,1.0,0.0
11908620,296.890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,283.7608337402344,0.5256917476654053,0.0514416471123695,0.0479730851948261,296.6682434082031,297.1499938964844,285.1499938964844,0.0,-0.0,283.7399597167969,0.7244714498519897,0.126661792397499,0.1223835796117782,296.7411193847656,297.1499938964844,285.1499938964844,0.0,-0.0,283.743408203125,0.6666049361228943,0.0992187038064003,0.0710472166538238,296.7113342285156,297.1499938964844,285.1499938964844,0.0,-0.0,283.7422790527344,0.6831367611885071,0.1064306497573852,0.1031074747443199,296.91021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,283.7592163085937,0.5347034335136414,0.0538098067045211,0.2498977333307266,283.7426452636719,284.95001220703125,285.9686279296875,285.6014099121094,293.9066772460937,296.9091491699219,283.7167358398437,1.0,0.1869300901889801,0.0,0.0,1.0,1.0,-0.713331937789917,4.139285181281594e-07,0.7133315205574036,-0.1959945261478424,0.9120991230010986,0.9120991230010986,0.0,32.903900146484375,25.0,10134.2470703125,-0.0,60.695091247558594,0.0,282.4571838378906,283.10595703125,288.7648620605469,289.5850830078125,293.1499938964844,293.1499938964844,282.1499938964844,36951.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979079961776733,1.0,0.0,0.0,3.761425495147705,3.76145076751709,9.44056921525771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.583251953125,0.0,1668.0418701171875,1895.4371337890625,0.0,500.546875,0.930774748325348,1.0,0.0,3.0,1.0,0.0
11908680,296.890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,283.7608337402344,0.5256917476654053,0.0514416471123695,0.0479730851948261,296.6682434082031,297.1499938964844,285.1499938964844,0.0,-0.0,283.7399597167969,0.7244714498519897,0.126661792397499,0.1223835796117782,296.7411193847656,297.1499938964844,285.1499938964844,0.0,-0.0,283.743408203125,0.6666049361228943,0.0992187038064003,0.0710472166538238,296.7113342285156,297.1499938964844,285.1499938964844,0.0,-0.0,283.7422790527344,0.6831367611885071,0.1064306497573852,0.1031074747443199,296.91021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,283.7592163085937,0.5347034335136414,0.0538098067045211,0.2498977333307266,283.7426452636719,284.95001220703125,285.9686279296875,285.6014099121094,293.9066772460937,296.9091491699219,283.7167358398437,1.0,0.1869300901889801,0.0,0.0,1.0,1.0,-0.713331937789917,4.139285181281594e-07,0.7133315205574036,-0.1959945261478424,0.9120991230010986,0.9120991230010986,0.0,32.903900146484375,25.0,10134.2470703125,-0.0,60.695091247558594,0.0,282.4571838378906,283.10595703125,288.7648620605469,289.5850830078125,293.1499938964844,293.1499938964844,282.1499938964844,36951.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979079961776733,1.0,0.0,0.0,3.761425495147705,3.76145076751709,9.44056921525771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.583251953125,0.0,1668.0418701171875,1895.4371337890625,0.0,500.546875,0.930774748325348,1.0,0.0,3.0,1.0,0.0
11908740,296.90008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,283.473876953125,0.5165193676948547,0.0489713624119758,0.045731958001852,296.6785583496094,297.1499938964844,285.1499938964844,0.0,-0.0,283.451171875,0.7155811786651611,0.1213409155607223,0.1173275336623191,296.7513732910156,297.1499938964844,285.1499938964844,0.0,-0.0,283.4549560546875,0.6572825908660889,0.0948629975318908,0.0679852440953254,296.7217102050781,297.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.6731443405151367,0.1016899198293685,0.0985986739397049,296.9198303222656,297.1499938964844,285.1499938964844,0.0,-0.0,283.4718322753906,0.5267439484596252,0.0516383163630962,0.240077257156372,283.4541015625,284.95001220703125,285.95001220703125,285.5834045410156,293.8796081542969,296.9187927246094,283.4261779785156,1.0,0.1832913160324096,0.0,0.0,1.0,1.0,-0.683702290058136,3.922610574136344e-07,0.6837018728256226,-0.1896756291389465,0.8902706503868103,0.8902706503868103,0.0,32.46600341796875,25.0,10102.3857421875,-0.0,56.05076599121094,0.0,282.15753173828125,282.8144226074219,288.7291564941406,289.5562438964844,293.1499938964844,293.1499938964844,282.45001220703125,37640.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061711072921753,1.0,0.0,0.0,3.7030768394470215,3.703101634979248,9.149950415121566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1790.0069580078125,0.0,1605.475830078125,1895.4371337890625,0.0,526.2186279296875,0.9181725978851318,1.0,0.0,3.0,1.0,0.0
11908800,296.90008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,283.473876953125,0.5165193676948547,0.0489713624119758,0.045731958001852,296.6785583496094,297.1499938964844,285.1499938964844,0.0,-0.0,283.451171875,0.7155811786651611,0.1213409155607223,0.1173275336623191,296.7513732910156,297.1499938964844,285.1499938964844,0.0,-0.0,283.4549560546875,0.6572825908660889,0.0948629975318908,0.0679852440953254,296.7217102050781,297.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.6731443405151367,0.1016899198293685,0.0985986739397049,296.9198303222656,297.1499938964844,285.1499938964844,0.0,-0.0,283.4718322753906,0.5267439484596252,0.0516383163630962,0.240077257156372,283.4541015625,284.95001220703125,285.95001220703125,285.5834045410156,293.8796081542969,296.9187927246094,283.4261779785156,1.0,0.1832913160324096,0.0,0.0,1.0,1.0,-0.683702290058136,3.922610574136344e-07,0.6837018728256226,-0.1896756291389465,0.8902706503868103,0.8902706503868103,0.0,32.46600341796875,25.0,10102.3857421875,-0.0,56.05076599121094,0.0,282.15753173828125,282.8144226074219,288.7291564941406,289.5562438964844,293.1499938964844,293.1499938964844,282.45001220703125,37640.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061711072921753,1.0,0.0,0.0,3.7030768394470215,3.703101634979248,9.149950415121566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1790.0069580078125,0.0,1605.475830078125,1895.4371337890625,0.0,526.2186279296875,0.9181725978851318,1.0,0.0,3.0,1.0,0.0
11908860,296.9117126464844,297.1499938964844,285.1499938964844,0.0,-0.0,283.5825500488281,0.5084854364395142,0.0468728728592395,0.0437075607478618,296.6929931640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.5993957519531,0.7066461443901062,0.1165837794542312,0.1126101613044738,296.7652893066406,297.1499938964844,285.1499938964844,0.0,-0.0,283.5966186523437,0.6488482356071472,0.0910226628184318,0.0651549473404884,296.7354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.5975036621094,0.6638789176940918,0.0974410250782966,0.094388261437416,296.9309387207031,297.1499938964844,285.1499938964844,0.0,-0.0,283.584228515625,0.519603431224823,0.0497485771775245,0.2310387194156646,283.5972595214844,284.95001220703125,285.9309387207031,285.5637512207031,293.8523864746094,296.929443359375,283.6156921386719,1.0,0.1798660308122635,0.0,0.0,1.0,1.0,-0.656312882900238,3.728064541519416e-07,0.6563124656677246,-0.1838454157114029,0.8728563785552979,0.8728563785552979,0.0,32.00780487060547,25.0,9229.41015625,-0.0,51.92011260986328,0.0,282.4422912597656,283.0467529296875,288.4588623046875,289.1376037597656,293.1499938964844,293.1499938964844,282.75,37917.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483163356781006,1.0,0.0,0.0,3.629863977432251,3.62988805770874,8.791723189460754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.3743896484375,0.0,1525.1484375,1895.4371337890625,0.0,371.1148376464844,0.90211683511734,1.0,0.0,3.0,1.0,0.0
11908920,296.9117126464844,297.1499938964844,285.1499938964844,0.0,-0.0,283.5825500488281,0.5084854364395142,0.0468728728592395,0.0437075607478618,296.6929931640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.5993957519531,0.7066461443901062,0.1165837794542312,0.1126101613044738,296.7652893066406,297.1499938964844,285.1499938964844,0.0,-0.0,283.5966186523437,0.6488482356071472,0.0910226628184318,0.0651549473404884,296.7354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.5975036621094,0.6638789176940918,0.0974410250782966,0.094388261437416,296.9309387207031,297.1499938964844,285.1499938964844,0.0,-0.0,283.584228515625,0.519603431224823,0.0497485771775245,0.2310387194156646,283.5972595214844,284.95001220703125,285.9309387207031,285.5637512207031,293.8523864746094,296.929443359375,283.6156921386719,1.0,0.1798660308122635,0.0,0.0,1.0,1.0,-0.656312882900238,3.728064541519416e-07,0.6563124656677246,-0.1838454157114029,0.8728563785552979,0.8728563785552979,0.0,32.00780487060547,25.0,9229.41015625,-0.0,51.92011260986328,0.0,282.4422912597656,283.0467529296875,288.4588623046875,289.1376037597656,293.1499938964844,293.1499938964844,282.75,37917.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483163356781006,1.0,0.0,0.0,3.629863977432251,3.62988805770874,8.791723189460754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.3743896484375,0.0,1525.1484375,1895.4371337890625,0.0,371.1148376464844,0.90211683511734,1.0,0.0,3.0,1.0,0.0
11908980,296.92657470703125,297.1499938964844,285.1499938964844,0.0,-0.0,283.8125915527344,0.5031527876853943,0.0452798977494239,0.0421611033380031,296.7129211425781,297.1499938964844,285.1499938964844,0.0,-0.0,283.8338623046875,0.6996390223503113,0.1126110777258873,0.1086727157235145,296.78387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,283.83038330078125,0.6427627205848694,0.0878742858767509,0.0628373622894287,296.7539978027344,297.1499938964844,285.1499938964844,0.0,-0.0,283.8314208984375,0.656926155090332,0.0938862115144729,0.090862326323986,296.9450378417969,297.1499938964844,285.1499938964844,0.0,-0.0,283.81500244140625,0.5149547457695007,0.0483304075896739,0.2240910679101944,283.8312072753906,284.95001220703125,285.9115295410156,285.542236328125,293.8309936523437,296.9432067871094,283.8545837402344,1.0,0.1767322868108749,0.0,0.0,1.0,1.0,-0.6343794465065002,3.5761050298788177e-07,0.6343790888786316,-0.1791803389787674,0.8594163060188293,0.8594163060188293,0.0,31.4166316986084,25.0,8519.255859375,-0.0,48.52286529541016,0.0,282.7413024902344,283.3095703125,288.3618469238281,288.9339294433594,293.1499938964844,293.1499938964844,283.04998779296875,37882.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706265985965729,1.0,0.0,0.0,3.5579733848571777,3.557996988296509,8.446926358374185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1192.419677734375,0.0,1446.9031982421875,1895.4371337890625,0.0,226.6921539306641,0.8861320614814758,1.0,0.0,3.0,1.0,0.0
11909040,296.92657470703125,297.1499938964844,285.1499938964844,0.0,-0.0,283.8125915527344,0.5031527876853943,0.0452798977494239,0.0421611033380031,296.7129211425781,297.1499938964844,285.1499938964844,0.0,-0.0,283.8338623046875,0.6996390223503113,0.1126110777258873,0.1086727157235145,296.78387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,283.83038330078125,0.6427627205848694,0.0878742858767509,0.0628373622894287,296.7539978027344,297.1499938964844,285.1499938964844,0.0,-0.0,283.8314208984375,0.656926155090332,0.0938862115144729,0.090862326323986,296.9450378417969,297.1499938964844,285.1499938964844,0.0,-0.0,283.81500244140625,0.5149547457695007,0.0483304075896739,0.2240910679101944,283.8312072753906,284.95001220703125,285.9115295410156,285.542236328125,293.8309936523437,296.9432067871094,283.8545837402344,1.0,0.1767322868108749,0.0,0.0,1.0,1.0,-0.6343794465065002,3.5761050298788177e-07,0.6343790888786316,-0.1791803389787674,0.8594163060188293,0.8594163060188293,0.0,31.4166316986084,25.0,8519.255859375,-0.0,48.52286529541016,0.0,282.7413024902344,283.3095703125,288.3618469238281,288.9339294433594,293.1499938964844,293.1499938964844,283.04998779296875,37882.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706265985965729,1.0,0.0,0.0,3.5579733848571777,3.557996988296509,8.446926358374185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1192.419677734375,0.0,1446.9031982421875,1895.4371337890625,0.0,226.6921539306641,0.8861320614814758,1.0,0.0,3.0,1.0,0.0
11909100,296.93438720703125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9185791015625,0.5011030435562134,0.044595681130886,0.0415096245706081,296.7236328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.948974609375,0.696646511554718,0.1108062490820884,0.1069081425666809,296.7937927246094,297.1499938964844,285.1499938964844,0.0,-0.0,283.94244384765625,0.6402439475059509,0.0864555090665817,0.0618087984621524,296.76397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9442749023437,0.65399569272995,0.0922745913267135,0.0892837047576904,296.9526672363281,297.1499938964844,285.1499938964844,0.0,-0.0,283.9214172363281,0.5133148431777954,0.0477529913187027,0.2212784737348556,283.9439392089844,284.95001220703125,285.9017028808594,285.5307922363281,293.82208251953125,296.95074462890625,284.010986328125,1.0,0.1752815842628479,0.0,0.0,1.0,1.0,-0.6249751448631287,3.511940747102926e-07,0.62497478723526,-0.1771744638681411,0.8537576794624329,0.8537576794624329,0.0,31.104394912719727,25.0,7906.83251953125,-0.0,47.049461364746094,0.0,282.9957580566406,283.5085754394531,288.31787109375,288.7773742675781,293.1499938964844,293.1499938964844,283.04998779296875,37828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292608559131622,1.0,0.0,0.0,3.523749828338623,3.523772954940796,8.285208537017752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.32177734375,0.0,1410.397216796875,1895.4371337890625,0.0,162.38406372070312,0.8785149455070496,1.0,0.0,3.0,1.0,0.0
11909160,296.9423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.053466796875,0.4993449449539184,0.0439852699637413,0.0409210175275802,296.7348937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.0765686035156,0.6939025521278381,0.1091245636343956,0.1052536442875862,296.8040771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0727233886719,0.6379750967025757,0.0851435214281082,0.0608502514660358,296.7743530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.0738525390625,0.6513305306434631,0.0907740443944931,0.0878051072359085,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0562744140625,0.5120298266410828,0.0472601130604743,0.2188367396593094,284.0736999511719,284.95001220703125,285.8918151855469,285.5189819335937,293.8141174316406,296.9586181640625,284.0998229980469,1.0,0.1739074438810348,0.0,0.0,1.0,1.0,-0.6164276003837585,3.454123316259939e-07,0.6164272427558899,-0.1753472536802292,0.8492710590362549,0.8492710590362549,0.0,30.79077911376953,25.0,7887.90625,-0.0,45.70408630371094,0.0,283.04058837890625,283.5758361816406,288.3950500488281,288.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,37685.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007120788097381,1.0,0.0,0.0,3.4930574893951416,3.493080377578736,8.141506100400875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.827392578125,0.0,1377.5401611328125,1895.4371337890625,0.0,117.26234436035156,0.8696027994155884,1.0,0.0,3.0,1.0,0.0
11909220,296.95721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1769104003906,0.4960757195949554,0.0428016744554042,0.0398320406675338,296.7559814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.185546875,0.6885446310043335,0.1058437153697013,0.1021108403801918,296.8232727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.18414306640625,0.6336110234260559,0.0825823321938514,0.059035237878561,296.7939758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1845397949219,0.6462265849113464,0.0878609642386436,0.0850072875618934,296.9760131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1781311035156,0.5099575519561768,0.0463772974908351,0.214651346206665,284.1845397949219,284.95001220703125,285.8717956542969,285.4941101074219,293.79937744140625,296.9740905761719,284.193359375,1.0,0.1713710874319076,0.0,0.0,1.0,1.0,-0.6007899045944214,3.34953000447058e-07,0.6007895469665527,-0.1719861328601837,0.8398813009262085,0.8398813009262085,0.0,30.207075119018555,25.0,7571.95947265625,-0.0,43.29585647583008,0.0,283.1464538574219,283.67449951171875,288.6717834472656,289.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,37138.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922940850257873,1.0,0.0,0.0,3.41699743270874,3.4170193672180176,7.790809490870743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2318.061767578125,0.0,1297.0399169921875,1895.4371337890625,0.0,90.6607894897461,0.8509652018547058,1.0,0.0,3.0,1.0,0.0
11909280,296.95721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1769104003906,0.4960757195949554,0.0428016744554042,0.0398320406675338,296.7559814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.185546875,0.6885446310043335,0.1058437153697013,0.1021108403801918,296.8232727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.18414306640625,0.6336110234260559,0.0825823321938514,0.059035237878561,296.7939758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1845397949219,0.6462265849113464,0.0878609642386436,0.0850072875618934,296.9760131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1781311035156,0.5099575519561768,0.0463772974908351,0.214651346206665,284.1845397949219,284.95001220703125,285.8717956542969,285.4941101074219,293.79937744140625,296.9740905761719,284.193359375,1.0,0.1713710874319076,0.0,0.0,1.0,1.0,-0.6007899045944214,3.34953000447058e-07,0.6007895469665527,-0.1719861328601837,0.8398813009262085,0.8398813009262085,0.0,30.207075119018555,25.0,7571.95947265625,-0.0,43.29585647583008,0.0,283.1464538574219,283.67449951171875,288.6717834472656,289.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,37138.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922940850257873,1.0,0.0,0.0,3.41699743270874,3.4170193672180176,7.790809490870743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2318.061767578125,0.0,1297.0399169921875,1895.4371337890625,0.0,90.6607894897461,0.8509652018547058,1.0,0.0,3.0,1.0,0.0
11909340,296.9675598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1961975097656,0.4931856989860534,0.0418365970253944,0.0389620214700698,296.7709350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1965026855469,0.6838840842247009,0.1032167300581932,0.0996212661266326,296.8368225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1965637207031,0.6298333406448364,0.0805254131555557,0.0575946643948555,296.8079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.196533203125,0.6419098973274231,0.0855401679873466,0.0828030705451965,296.9872131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1963195800781,0.5082550048828125,0.0457004569470882,0.2115464657545089,284.196533203125,284.95001220703125,285.8556213378906,285.47314453125,293.7865600585937,296.98541259765625,284.19537353515625,1.0,0.1695141345262527,0.0,0.0,1.0,1.0,-0.5886576771736145,3.2694927654119965e-07,0.5886573195457458,-0.169381096959114,0.8319774270057678,0.8319774270057678,0.0,29.813610076904297,25.0,7415.142578125,-0.0,41.542999267578125,0.0,283.1497497558594,283.6800842285156,288.7684936523437,289.286376953125,293.1499938964844,293.1499938964844,283.1499938964844,36446.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045940995216369,1.0,0.0,0.0,3.34211802482605,3.34213924407959,7.453098191945173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.9765625,0.0,1219.9124755859375,1895.4371337890625,0.0,123.55876159667967,0.8363088965415955,1.0,0.0,3.0,1.0,0.0
11909400,296.9699401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.19561767578125,0.4924002885818481,0.0415910743176937,0.0387406684458255,296.7743835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.1952514648437,0.6826452612876892,0.1025567948818206,0.0989956557750701,296.8399658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.19537353515625,0.6288278102874756,0.0800079479813575,0.0572320520877838,296.8112487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.1953430175781,0.6407784223556519,0.0849583148956298,0.0822505429387092,296.98980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.19561767578125,0.507792055606842,0.0455308891832828,0.2107741832733154,284.1953430175781,284.95001220703125,285.8515319824219,285.4677734375,293.7830505371094,296.9880676269531,284.19354248046875,1.0,0.1690701395273208,0.0,0.0,1.0,1.0,-0.5856161713600159,3.249589894949168e-07,0.5856158137321472,-0.1687316000461578,0.829950749874115,0.829950749874115,0.0,29.72617530822754,25.0,7374.12646484375,-0.0,41.12194061279297,0.0,283.1498718261719,283.67974853515625,288.7822265625,289.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,36360.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3085983693599701,1.0,0.0,0.0,3.3269379138946533,3.3269588947296143,7.385547178273555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.252197265625,0.0,1205.028076171875,1895.4371337890625,0.0,129.9875030517578,0.8298786282539368,1.0,0.0,3.0,1.0,0.0
11909460,296.9808959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1871643066406,0.4881787300109863,0.0403610989451408,0.0376256331801414,296.79052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.18603515625,0.6761342883110046,0.0992716178297996,0.0958709642291069,296.85455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1862487792969,0.6235088109970093,0.0774324089288711,0.0554203614592552,296.8264465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1861877441406,0.6349016427993774,0.0820655152201652,0.079495683312416,297.0019226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.18701171875,0.5052977204322815,0.0446876995265483,0.2069284319877624,284.1861877441406,284.95001220703125,285.8310546875,285.4400939941406,293.76336669921875,297.0003356933594,284.1838073730469,1.0,0.1669556647539138,0.0,0.0,1.0,1.0,-0.5704323649406433,3.15123031668918e-07,0.5704320669174194,-0.1655201911926269,0.8197078704833984,0.8197078704833984,0.0,29.3411865234375,25.0,7160.92333984375,-0.0,39.110965728759766,0.0,283.1499938964844,283.6801452636719,288.7889099121094,289.32257080078125,293.1499938964844,293.1499938964844,283.1499938964844,35475.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259003758430481,1.0,0.0,0.0,3.2291736602783203,3.229193687438965,6.957866958146042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.14892578125,0.0,1109.9705810546875,1895.4371337890625,0.0,157.17921447753906,0.8070259690284729,1.0,0.0,3.0,1.0,0.0
11909520,296.9808959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1871643066406,0.4881787300109863,0.0403610989451408,0.0376256331801414,296.79052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.18603515625,0.6761342883110046,0.0992716178297996,0.0958709642291069,296.85455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1862487792969,0.6235088109970093,0.0774324089288711,0.0554203614592552,296.8264465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1861877441406,0.6349016427993774,0.0820655152201652,0.079495683312416,297.0019226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.18701171875,0.5052977204322815,0.0446876995265483,0.2069284319877624,284.1861877441406,284.95001220703125,285.8310546875,285.4400939941406,293.76336669921875,297.0003356933594,284.1838073730469,1.0,0.1669556647539138,0.0,0.0,1.0,1.0,-0.5704323649406433,3.15123031668918e-07,0.5704320669174194,-0.1655201911926269,0.8197078704833984,0.8197078704833984,0.0,29.3411865234375,25.0,7160.92333984375,-0.0,39.110965728759766,0.0,283.1499938964844,283.6801452636719,288.7889099121094,289.32257080078125,293.1499938964844,293.1499938964844,283.1499938964844,35475.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259003758430481,1.0,0.0,0.0,3.2291736602783203,3.229193687438965,6.957866958146042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.14892578125,0.0,1109.9705810546875,1895.4371337890625,0.0,157.17921447753906,0.8070259690284729,1.0,0.0,3.0,1.0,0.0
11909580,296.9907531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.4836219251155853,0.0391581207513809,0.0365281701087951,296.8052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1760559082031,0.6693602800369263,0.0960544720292091,0.0927995070815086,296.86785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1763000488281,0.6178224086761475,0.0749149993062019,0.0536423958837986,296.8403625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.1762390136719,0.628834068775177,0.0792365595698356,0.076792411506176,297.01275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.17706298828125,0.5026676058769226,0.0438698716461658,0.2031814306974411,284.1762084960937,284.95001220703125,285.8103942871094,285.4112243652344,293.7413024902344,297.0112609863281,284.1737976074219,1.0,0.1649972200393676,0.0,0.0,1.0,1.0,-0.5555544495582581,3.056314881177969e-07,0.5555541515350342,-0.1623918712139129,0.8093234896659851,0.8093234896659851,0.0,29.018911361694336,25.0,6950.0322265625,-0.0,37.25536346435547,0.0,283.1499938964844,283.68133544921875,288.7344055175781,289.264404296875,293.1499938964844,293.1499938964844,283.1499938964844,34517.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312835991382599,1.0,0.0,0.0,3.126666784286499,3.126685857772827,6.523137017211411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.421630859375,0.0,1015.6529541015624,1895.4371337890625,0.0,165.50990295410156,0.7830817103385925,1.0,0.0,3.0,1.0,0.0
11909640,296.9907531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.4836219251155853,0.0391581207513809,0.0365281701087951,296.8052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1760559082031,0.6693602800369263,0.0960544720292091,0.0927995070815086,296.86785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1763000488281,0.6178224086761475,0.0749149993062019,0.0536423958837986,296.8403625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.1762390136719,0.628834068775177,0.0792365595698356,0.076792411506176,297.01275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.17706298828125,0.5026676058769226,0.0438698716461658,0.2031814306974411,284.1762084960937,284.95001220703125,285.8103942871094,285.4112243652344,293.7413024902344,297.0112609863281,284.1737976074219,1.0,0.1649972200393676,0.0,0.0,1.0,1.0,-0.5555544495582581,3.056314881177969e-07,0.5555541515350342,-0.1623918712139129,0.8093234896659851,0.8093234896659851,0.0,29.018911361694336,25.0,6950.0322265625,-0.0,37.25536346435547,0.0,283.1499938964844,283.68133544921875,288.7344055175781,289.264404296875,293.1499938964844,293.1499938964844,283.1499938964844,34517.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312835991382599,1.0,0.0,0.0,3.126666784286499,3.126685857772827,6.523137017211411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.421630859375,0.0,1015.6529541015624,1895.4371337890625,0.0,165.50990295410156,0.7830817103385925,1.0,0.0,3.0,1.0,0.0
11909700,296.9953918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1722412109375,0.4812421798706054,0.0385742075741291,0.0359942242503166,296.81231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.17108154296875,0.6659541726112366,0.0944819301366806,0.0912960842251777,296.8741760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1713256835937,0.6148459315299988,0.0736868530511856,0.052773792296648,296.8469543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1712646484375,0.625762403011322,0.0778550133109092,0.075470469892025,297.0177917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.17205810546875,0.5013546943664551,0.043476041406393,0.2013718336820602,284.1712341308594,284.95001220703125,285.79998779296875,285.3963928222656,293.72979736328125,297.016357421875,284.1691589355469,1.0,0.1640701740980148,0.0,0.0,1.0,1.0,-0.548308789730072,3.010573550454865e-07,0.5483084917068481,-0.1608670651912689,0.8040814399719238,0.8040814399719238,0.0,28.87404441833496,25.0,6843.951171875,-0.0,36.38414764404297,0.0,283.1499938964844,283.68328857421875,288.7021179199219,289.2247619628906,293.1499938964844,293.1499938964844,283.1499938964844,33859.60546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288678526878357,1.0,0.0,0.0,3.0668511390686035,3.0668694972991943,6.275938631006284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.504638671875,0.0,962.55517578125,1895.4371337890625,0.0,161.7761688232422,0.771814227104187,1.0,0.0,3.0,1.0,0.0
11909760,296.9998474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1675720214844,0.4787884056568146,0.0380040928721427,0.0354722961783409,296.81915283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1663818359375,0.6625622510910034,0.0929363146424293,0.0898174718022346,296.8803100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1666259765625,0.6117601990699768,0.0724813938140869,0.0519207008183002,296.8533935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.16656494140625,0.6226621866226196,0.0764980018138885,0.0741711780428886,297.0226135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1673583984375,0.5000609755516052,0.0430942438542842,0.1996144950389862,284.1665344238281,284.95001220703125,285.78955078125,285.3812866210937,293.71807861328125,297.021240234375,284.1641845703125,1.0,0.1631754338741302,0.0,0.0,1.0,1.0,-0.5412158370018005,2.96608874350568e-07,0.5412155389785767,-0.159371331334114,0.7988116145133972,0.7988116145133972,0.0,28.73760032653809,25.0,6745.59912109375,-0.0,35.549224853515625,0.0,283.1499938964844,283.6836853027344,288.6735534667969,289.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,33516.69921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237470686435699,1.0,0.0,0.0,3.0210752487182617,3.0210931301116943,6.089987323321111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.4189453125,0.0,924.1831665039062,1895.4371337890625,0.0,153.83457946777344,0.7584352493286133,1.0,0.0,3.0,1.0,0.0
11909820,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.158447265625,0.473605066537857,0.0369079709053039,0.0344677045941352,296.8323059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1573181152344,0.6558727622032166,0.0899284854531288,0.0869386196136474,296.8920593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.1575622558594,0.6053436398506165,0.0701403692364692,0.0502632409334182,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1575012207031,0.6163146495819092,0.0738600715994834,0.0716441869735717,297.03173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1582336425781,0.4975621998310089,0.0423693433403968,0.1962718516588211,284.157470703125,284.95001220703125,285.7685852050781,285.35040283203125,293.69464111328125,297.0304260253906,284.1552124023437,1.0,0.1614763438701629,0.0,0.0,1.0,1.0,-0.5275219678878784,2.8809191121581534e-07,0.5275217294692993,-0.1564515531063079,0.7881824970245361,0.7881824970245361,0.0,28.485179901123047,25.0,6549.32470703125,-0.0,33.98272705078125,0.0,283.1499938964844,283.68719482421875,288.6361389160156,289.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,32489.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084660470485687,1.0,0.0,0.0,2.913418292999268,2.913435220718384,5.663683850798407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.794677734375,0.0,836.7362060546875,1895.4371337890625,0.0,129.77606201171875,0.7333292961120605,1.0,0.0,3.0,1.0,0.0
11909880,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.158447265625,0.473605066537857,0.0369079709053039,0.0344677045941352,296.8323059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1573181152344,0.6558727622032166,0.0899284854531288,0.0869386196136474,296.8920593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.1575622558594,0.6053436398506165,0.0701403692364692,0.0502632409334182,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1575012207031,0.6163146495819092,0.0738600715994834,0.0716441869735717,297.03173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1582336425781,0.4975621998310089,0.0423693433403968,0.1962718516588211,284.157470703125,284.95001220703125,285.7685852050781,285.35040283203125,293.69464111328125,297.0304260253906,284.1552124023437,1.0,0.1614763438701629,0.0,0.0,1.0,1.0,-0.5275219678878784,2.8809191121581534e-07,0.5275217294692993,-0.1564515531063079,0.7881824970245361,0.7881824970245361,0.0,28.485179901123047,25.0,6549.32470703125,-0.0,33.98272705078125,0.0,283.1499938964844,283.68719482421875,288.6361389160156,289.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,32489.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084660470485687,1.0,0.0,0.0,2.913418292999268,2.913435220718384,5.663683850798407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.794677734375,0.0,836.7362060546875,1895.4371337890625,0.0,129.77606201171875,0.7333292961120605,1.0,0.0,3.0,1.0,0.0
11909940,297.0162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1500549316406,0.4679100513458252,0.0358680635690689,0.0335156098008155,296.8448791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1490173339844,0.6493649482727051,0.0870340913534164,0.0841672345995903,296.9032287597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1492004394531,0.5987971425056458,0.0678940191864967,0.0486722216010093,296.87750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.149169921875,0.6096029281616211,0.071325846016407,0.0692154690623283,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1498107910156,0.4952110350131988,0.0416984483599662,0.193172201514244,284.1491394042969,284.95001220703125,285.7475280761719,285.3186950683594,293.6722106933594,297.0389404296875,284.14703369140625,1.0,0.1598894149065017,0.0,0.0,1.0,1.0,-0.5145094394683838,2.80067979474552e-07,0.5145091414451599,-0.1535974442958831,0.777446985244751,0.777446985244751,0.0,28.2548770904541,25.0,6362.2568359375,-0.0,32.54477310180664,0.0,283.1499938964844,283.69207763671875,288.6383361816406,289.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,31443.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928312718868255,1.0,0.0,0.0,2.804347276687622,2.804363250732422,5.24755421338341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.8524169921875,0.0,753.94677734375,1895.4371337890625,0.0,93.8249969482422,0.7079167366027832,1.0,0.0,3.0,1.0,0.0
11910000,297.0162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1500549316406,0.4679100513458252,0.0358680635690689,0.0335156098008155,296.8448791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1490173339844,0.6493649482727051,0.0870340913534164,0.0841672345995903,296.9032287597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1492004394531,0.5987971425056458,0.0678940191864967,0.0486722216010093,296.87750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.149169921875,0.6096029281616211,0.071325846016407,0.0692154690623283,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1498107910156,0.4952110350131988,0.0416984483599662,0.193172201514244,284.1491394042969,284.95001220703125,285.7475280761719,285.3186950683594,293.6722106933594,297.0389404296875,284.14703369140625,1.0,0.1598894149065017,0.0,0.0,1.0,1.0,-0.5145094394683838,2.80067979474552e-07,0.5145091414451599,-0.1535974442958831,0.777446985244751,0.777446985244751,0.0,28.2548770904541,25.0,6362.2568359375,-0.0,32.54477310180664,0.0,283.1499938964844,283.69207763671875,288.6383361816406,289.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,31443.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928312718868255,1.0,0.0,0.0,2.804347276687622,2.804363250732422,5.24755421338341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.8524169921875,0.0,753.94677734375,1895.4371337890625,0.0,93.8249969482422,0.7079167366027832,1.0,0.0,3.0,1.0,0.0
11910060,297.0237121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.142578125,0.4614815711975097,0.0348784290254116,0.032610110938549,296.85693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1416320800781,0.6430717706680298,0.0842524468898773,0.0815031975507736,296.9139099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1418151855469,0.5921691060066223,0.0657413676381111,0.0471472665667533,296.8887634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.1417541503906,0.6026327013969421,0.0688950791954994,0.066885232925415,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.142333984375,0.4930208623409271,0.0410816594958305,0.1903181970119476,284.1417236328125,284.95001220703125,285.72637939453125,285.2863464355469,293.6518249511719,297.04693603515625,284.13983154296875,1.0,0.1584057956933975,0.0,0.0,1.0,1.0,-0.5021739602088928,2.725054457641818e-07,0.5021737217903137,-0.1507782936096191,0.7666187882423401,0.7666187882423401,0.0,28.042800903320312,25.0,6184.72265625,-0.0,31.223892211914062,0.0,283.1499938964844,283.6983337402344,288.699951171875,289.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,30384.642578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917445302009582,1.0,0.0,0.0,2.69435715675354,2.6943721771240234,4.843994929615292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.708740234375,0.0,676.1751098632812,1895.4371337890625,0.0,87.33145141601562,0.6823143362998962,1.0,0.0,3.0,1.0,0.0
