time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910120,297.0237121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.142578125,0.4614815711975097,0.0348784290254116,0.032610110938549,296.85693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1416320800781,0.6430717706680298,0.0842524468898773,0.0815031975507736,296.9139099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1418151855469,0.5921691060066223,0.0657413676381111,0.0471472665667533,296.8887634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.1417541503906,0.6026327013969421,0.0688950791954994,0.066885232925415,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.142333984375,0.4930208623409271,0.0410816594958305,0.1903181970119476,284.1417236328125,284.95001220703125,285.72637939453125,285.2863464355469,293.6518249511719,297.04693603515625,284.13983154296875,1.0,0.1584057956933975,0.0,0.0,1.0,1.0,-0.5021739602088928,2.725054457641818e-07,0.5021737217903137,-0.1507782936096191,0.7666187882423401,0.7666187882423401,0.0,28.042800903320312,25.0,6184.72265625,-0.0,31.223892211914062,0.0,283.1499938964844,283.6983337402344,288.699951171875,289.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,30384.642578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917445302009582,1.0,0.0,0.0,2.69435715675354,2.6943721771240234,4.843994929615292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.708740234375,0.0,676.1751098632812,1895.4371337890625,0.0,87.33145141601562,0.6823143362998962,1.0,0.0,3.0,1.0,0.0
11910180,297.0306701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1361389160156,0.4549926221370697,0.0339361391961574,0.031748104840517,296.8684997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.13531494140625,0.6369951367378235,0.0815811082720756,0.0789444595575332,296.924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1354675292969,0.5854988098144531,0.0636800527572631,0.045686837285757,296.89959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.13543701171875,0.5955522060394287,0.0665665119886398,0.0646522715687751,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1358947753906,0.4909930229187011,0.0405173897743225,0.1877038478851318,284.1354064941406,284.95001220703125,285.7052001953125,285.2534484863281,293.6341552734375,297.0544128417969,284.1337585449219,1.0,0.1570179462432861,0.0,0.0,1.0,1.0,-0.4904988706111908,2.653729325174936e-07,0.4904986023902893,-0.147976204752922,0.7557132244110107,0.7557132244110107,0.0,27.84631729125977,25.0,6016.71435546875,-0.0,30.009521484375,0.0,283.1499938964844,283.7061462402344,288.708251953125,289.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,29314.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918944358825683,1.0,0.0,0.0,2.5838685035705566,2.583882570266724,4.454860800251481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.861083984375,0.0,603.6155395507812,1895.4371337890625,0.0,88.24679565429688,0.6566172242164612,1.0,0.0,3.0,1.0,0.0
11910240,297.0306701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1361389160156,0.4549926221370697,0.0339361391961574,0.031748104840517,296.8684997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.13531494140625,0.6369951367378235,0.0815811082720756,0.0789444595575332,296.924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1354675292969,0.5854988098144531,0.0636800527572631,0.045686837285757,296.89959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.13543701171875,0.5955522060394287,0.0665665119886398,0.0646522715687751,297.0556030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1358947753906,0.4909930229187011,0.0405173897743225,0.1877038478851318,284.1354064941406,284.95001220703125,285.7052001953125,285.2534484863281,293.6341552734375,297.0544128417969,284.1337585449219,1.0,0.1570179462432861,0.0,0.0,1.0,1.0,-0.4904988706111908,2.653729325174936e-07,0.4904986023902893,-0.147976204752922,0.7557132244110107,0.7557132244110107,0.0,27.84631729125977,25.0,6016.71435546875,-0.0,30.009521484375,0.0,283.1499938964844,283.7061462402344,288.708251953125,289.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,29314.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918944358825683,1.0,0.0,0.0,2.5838685035705566,2.583882570266724,4.454860800251481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.861083984375,0.0,603.6155395507812,1895.4371337890625,0.0,88.24679565429688,0.6566172242164612,1.0,0.0,3.0,1.0,0.0
11910300,297.0339660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1332397460937,0.4518686830997467,0.0334819443523883,0.0313326865434646,296.8741455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.13250732421875,0.6340303421020508,0.0802857652306556,0.0777036845684051,296.92901611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.13262939453125,0.5821590423583984,0.0626826658844947,0.0449801981449127,296.90484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1325988769531,0.591984748840332,0.065440334379673,0.0635720938444137,297.05914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1330261230469,0.4900387525558471,0.0402541980147361,0.1864834278821945,284.132568359375,284.95001220703125,285.6946105957031,285.23681640625,293.6264343261719,297.0579833984375,284.1313781738281,1.0,0.1563578248023986,0.0,0.0,1.0,1.0,-0.4849023222923279,2.619593999497738e-07,0.4849020540714264,-0.1465798169374466,0.7502347230911255,0.7502347230911255,0.0,27.75329971313477,25.0,5932.7294921875,-0.0,29.43927001953125,0.0,283.1499938964844,283.7117004394531,288.7066650390625,289.1449890136719,293.1499938964844,293.1499938964844,283.1499938964844,28612.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914798557758331,1.0,0.0,0.0,2.521358728408813,2.5213723182678223,4.2419216583766683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1833.9083251953125,0.0,564.4715576171875,1895.4371337890625,0.0,85.70491790771484,0.6447510123252869,1.0,0.0,3.0,1.0,0.0
11910360,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1308288574219,0.4488281607627868,0.0330388247966766,0.0309273526072502,296.879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.13018798828125,0.6311066150665283,0.0790170952677726,0.0764882862567901,296.9338073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1303100585937,0.5788221955299377,0.0617072470486164,0.0442890226840972,296.90997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1302795410156,0.5884045958518982,0.0643381848931312,0.0625154376029968,297.06256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1306457519531,0.4891234636306762,0.0400033481419086,0.1853193193674087,284.1302490234375,284.95001220703125,285.6839904785156,285.2201232910156,293.6195068359375,297.0614318847656,284.1288757324219,1.0,0.1557193398475647,0.0,0.0,1.0,1.0,-0.4794626832008362,2.5864386543617e-07,0.4794624149799347,-0.1451872587203979,0.7447463870048523,0.7447463870048523,0.0,27.663558959960938,25.0,5857.99072265625,-0.0,28.892223358154297,0.0,283.1499938964844,283.7155456542969,288.7057189941406,289.13836669921875,293.1499938964844,293.1499938964844,283.1499938964844,28234.8671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909997701644897,1.0,0.0,0.0,2.4732728004455566,2.4732859134674072,4.081665281319147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.1695556640625,0.0,536.3536376953125,1895.4371337890625,0.0,82.7303466796875,0.6309139728546143,1.0,0.0,3.0,1.0,0.0
11910420,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1268310546875,0.4429989159107208,0.0321838818490505,0.0301454868167638,296.890380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1263427734375,0.6253408193588257,0.0765565484762191,0.0741310343146324,296.9431457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1264343261719,0.5721699595451355,0.059819471091032,0.042951364070177,296.9199523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1264343261719,0.5812073349952698,0.062200229614973,0.0604666359722614,297.0691223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1266784667969,0.4874033033847809,0.03953642770648,0.1831510514020919,284.1264038085937,284.95001220703125,285.6628112792969,285.1865234375,293.60791015625,297.0680236816406,284.1253356933594,1.0,0.154503583908081,0.0,0.0,1.0,1.0,-0.4690293073654175,2.522896238588146e-07,0.4690290689468384,-0.1424168199300766,0.7337369918823242,0.7337369918823242,0.0,27.49330139160156,25.0,5707.96337890625,-0.0,27.86263084411621,0.0,283.1499938964844,283.7266540527344,288.7055053710937,289.1263122558594,293.1499938964844,293.1499938964844,283.1499938964844,27145.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900612354278564,1.0,0.0,0.0,2.3628861904144287,2.362898349761963,3.725451733771479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.27099609375,0.0,474.3522644042969,1895.4371337890625,0.0,76.87728118896484,0.6052736043930054,1.0,0.0,3.0,1.0,0.0
11910480,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1268310546875,0.4429989159107208,0.0321838818490505,0.0301454868167638,296.890380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1263427734375,0.6253408193588257,0.0765565484762191,0.0741310343146324,296.9431457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1264343261719,0.5721699595451355,0.059819471091032,0.042951364070177,296.9199523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1264343261719,0.5812073349952698,0.062200229614973,0.0604666359722614,297.0691223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1266784667969,0.4874033033847809,0.03953642770648,0.1831510514020919,284.1264038085937,284.95001220703125,285.6628112792969,285.1865234375,293.60791015625,297.0680236816406,284.1253356933594,1.0,0.154503583908081,0.0,0.0,1.0,1.0,-0.4690293073654175,2.522896238588146e-07,0.4690290689468384,-0.1424168199300766,0.7337369918823242,0.7337369918823242,0.0,27.49330139160156,25.0,5707.96337890625,-0.0,27.86263084411621,0.0,283.1499938964844,283.7266540527344,288.7055053710937,289.1263122558594,293.1499938964844,293.1499938964844,283.1499938964844,27145.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900612354278564,1.0,0.0,0.0,2.3628861904144287,2.362898349761963,3.725451733771479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.27099609375,0.0,474.3522644042969,1895.4371337890625,0.0,76.87728118896484,0.6052736043930054,1.0,0.0,3.0,1.0,0.0
11910540,297.0482788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1244201660156,0.4381498098373413,0.0314646661281585,0.0294878967106342,296.89947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1241149902344,0.6202874779701233,0.0744742825627327,0.0721360445022583,296.9510192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1241760253906,0.5663614869117737,0.058226216584444,0.0418223403394222,296.9283142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.1241455078125,0.5748496651649475,0.0603891611099243,0.058731373399496,297.0745544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1242980957031,0.4860060214996338,0.039162091910839,0.1814110726118087,284.1241149902344,284.95001220703125,285.6441955566406,285.1568298339844,293.6000366210937,297.073486328125,284.1235046386719,1.0,0.1534979045391082,0.0,0.0,1.0,1.0,-0.4603204727172851,2.4699085088286665e-07,0.460320234298706,-0.1400060355663299,0.7240277528762817,0.7240277528762817,0.0,27.353076934814453,25.0,5581.712890625,-0.0,27.022703170776367,0.0,283.1499938964844,283.73828125,288.705810546875,289.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,26129.001953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893188297748565,1.0,0.0,0.0,2.264071464538574,2.264082670211792,3.420373957396805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.6435546875,0.0,422.8958740234375,1895.4371337890625,0.0,72.26136016845703,0.5852357149124146,1.0,0.0,3.0,1.0,0.0
11910600,297.0489501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1241455078125,0.4375089406967163,0.0313689112663269,0.0294003523886203,296.90069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12384033203125,0.6195945143699646,0.0741962492465972,0.0718696415424346,296.9520568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1239013671875,0.5655741095542908,0.0580138005316257,0.041671797633171,296.929443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1239013671875,0.5739822387695312,0.0601471625268459,0.0584995038807392,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1240539550781,0.4858236312866211,0.0391135811805725,0.1811854541301727,284.1238708496094,284.95001220703125,285.64166259765625,285.1527709960937,293.5990905761719,297.07421875,284.1231689453125,1.0,0.153365209698677,0.0,0.0,1.0,1.0,-0.459166020154953,2.4628889150335453e-07,0.4591657817363739,-0.1396800726652145,0.7227027416229248,0.7227027416229248,0.0,27.334611892700195,25.0,5565.98095703125,-0.0,26.912670135498047,0.0,283.1499938964844,283.7395324707031,288.7059020996094,289.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,26046.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289227157831192,1.0,0.0,0.0,2.25308895111084,2.2531003952026367,3.387271760857402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.89404296875,0.0,417.55767822265625,1895.4371337890625,0.0,71.69409942626953,0.5797784328460693,1.0,0.0,3.0,1.0,0.0
11910660,297.0542907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.4323545396327972,0.0305914636701345,0.0286897178739309,296.91064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12274169921875,0.6137182116508484,0.0719332471489906,0.0697011277079582,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1227722167969,0.5590676069259644,0.0562879256904125,0.0404484719038009,296.93853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1227722167969,0.5667620301246643,0.0581752695143222,0.0566102340817451,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.122802734375,0.4843764305114746,0.0387317799031734,0.1794086396694183,284.1227722167969,284.95001220703125,285.62060546875,285.1190185546875,293.59259033203125,297.0800170898437,284.1224365234375,1.0,0.152299016714096,0.0,0.0,1.0,1.0,-0.4498431086540222,2.4062569536909e-07,0.4498428702354431,-0.1369981616735458,0.7116629481315613,0.7116629481315613,0.0,27.18654441833496,25.0,5431.3173828125,-0.0,26.03516960144043,0.0,283.1499938964844,283.7542724609375,288.7061462402344,289.1060791015625,293.1499938964844,293.1499938964844,283.1499938964844,24939.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884414494037628,1.0,0.0,0.0,2.1442172527313232,2.144227743148804,3.067827663016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.7496337890625,0.0,365.8348388671875,1895.4371337890625,0.0,66.86711120605469,0.554499626159668,1.0,0.0,3.0,1.0,0.0
11910720,297.0542907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.4323545396327972,0.0305914636701345,0.0286897178739309,296.91064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12274169921875,0.6137182116508484,0.0719332471489906,0.0697011277079582,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1227722167969,0.5590676069259644,0.0562879256904125,0.0404484719038009,296.93853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1227722167969,0.5667620301246643,0.0581752695143222,0.0566102340817451,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.122802734375,0.4843764305114746,0.0387317799031734,0.1794086396694183,284.1227722167969,284.95001220703125,285.62060546875,285.1190185546875,293.59259033203125,297.0800170898437,284.1224365234375,1.0,0.152299016714096,0.0,0.0,1.0,1.0,-0.4498431086540222,2.4062569536909e-07,0.4498428702354431,-0.1369981616735458,0.7116629481315613,0.7116629481315613,0.0,27.18654441833496,25.0,5431.3173828125,-0.0,26.03516960144043,0.0,283.1499938964844,283.7542724609375,288.7061462402344,289.1060791015625,293.1499938964844,293.1499938964844,283.1499938964844,24939.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884414494037628,1.0,0.0,0.0,2.1442172527313232,2.144227743148804,3.067827663016942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.7496337890625,0.0,365.8348388671875,1895.4371337890625,0.0,66.86711120605469,0.554499626159668,1.0,0.0,3.0,1.0,0.0
11910780,297.0592956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.1230163574219,0.427525132894516,0.0298491735011339,0.0280114281922578,296.92022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12310791015625,0.607578456401825,0.0697651728987693,0.0676234737038612,296.96881103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.12310791015625,0.5526829361915588,0.0546380169689655,0.0392795503139495,296.9472045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.12310791015625,0.5595828294754028,0.0562812685966491,0.0547956489026546,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.123046875,0.483055055141449,0.0383882001042366,0.1778076589107513,284.12310791015625,284.95001220703125,285.5996398925781,285.0853576660156,293.5877685546875,297.08544921875,284.1231994628906,1.0,0.1513002663850784,0.0,0.0,1.0,1.0,-0.4410340189933777,2.352878425426752e-07,0.4410337805747986,-0.1343946307897567,0.7006374597549438,0.7006374597549438,0.0,27.0482234954834,25.0,5303.24853515625,-0.0,25.22382354736328,0.0,283.1499938964844,283.77099609375,288.706298828125,289.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,23823.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876877784729004,1.0,0.0,0.0,2.036595582962036,2.03660535812378,2.7675977776198124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.615966796875,0.0,319.00128173828125,1895.4371337890625,0.0,62.3080940246582,0.5295039415359497,1.0,0.0,3.0,1.0,0.0
11910840,297.0592956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.1230163574219,0.427525132894516,0.0298491735011339,0.0280114281922578,296.92022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12310791015625,0.607578456401825,0.0697651728987693,0.0676234737038612,296.96881103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.12310791015625,0.5526829361915588,0.0546380169689655,0.0392795503139495,296.9472045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.12310791015625,0.5595828294754028,0.0562812685966491,0.0547956489026546,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.123046875,0.483055055141449,0.0383882001042366,0.1778076589107513,284.12310791015625,284.95001220703125,285.5996398925781,285.0853576660156,293.5877685546875,297.08544921875,284.1231994628906,1.0,0.1513002663850784,0.0,0.0,1.0,1.0,-0.4410340189933777,2.352878425426752e-07,0.4410337805747986,-0.1343946307897567,0.7006374597549438,0.7006374597549438,0.0,27.0482234954834,25.0,5303.24853515625,-0.0,25.22382354736328,0.0,283.1499938964844,283.77099609375,288.706298828125,289.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,23823.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876877784729004,1.0,0.0,0.0,2.036595582962036,2.03660535812378,2.7675977776198124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.615966796875,0.0,319.00128173828125,1895.4371337890625,0.0,62.3080940246582,0.5295039415359497,1.0,0.0,3.0,1.0,0.0
11910900,297.0616760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1235046386719,0.4252265095710754,0.029490465298295,0.0276837740093469,296.92486572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.12371826171875,0.6044663190841675,0.0687138140201568,0.0666166767477989,296.9727783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1236877441406,0.5495375990867615,0.0538386106491088,0.0387136004865169,296.9513854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1236877441406,0.5560198426246643,0.0553624406456947,0.0539154298603534,297.0889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12359619140625,0.4824391603469848,0.0382298082113266,0.1770691573619842,284.12371826171875,284.95001220703125,285.5892028808594,285.0686340332031,293.5857849121094,297.0880432128906,284.1244201660156,1.0,0.1508247703313827,0.0,0.0,1.0,1.0,-0.4368107914924621,2.327355304032608e-07,0.436810553073883,-0.1331285983324051,0.6951342821121216,0.6951342821121216,0.0,26.98258209228516,25.0,5236.9072265625,-0.0,24.84098625183105,0.0,283.1499938964844,283.7814636230469,288.70623779296875,289.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,23099.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873072624206543,1.0,0.0,0.0,1.9763405323028564,1.9763498306274407,2.606255122827861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9012451171875,0.0,294.2091369628906,1895.4371337890625,0.0,60.03662490844727,0.5181251764297485,1.0,0.0,3.0,1.0,0.0
11910960,297.06396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1246337890625,0.4230015277862549,0.0291398409754037,0.0273634921759367,296.9294128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.125,0.6013361215591431,0.0676833167672157,0.0656299069523811,296.97662353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1249084472656,0.5464255809783936,0.0530556738376617,0.0381593108177185,296.9554748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1249084472656,0.552480936050415,0.0544621460139751,0.0530528984963893,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.124755859375,0.4818518757820129,0.0380799993872642,0.1763700395822525,284.1249694824219,284.95001220703125,285.57879638671875,285.0519714355469,293.583984375,297.0905456542969,284.1255187988281,1.0,0.1503645479679107,0.0,0.0,1.0,1.0,-0.4327029287815094,2.3025836526358042e-07,0.4327026903629303,-0.131889522075653,0.6896466612815857,0.6896466612815857,0.0,26.919248580932617,25.0,5180.9658203125,-0.0,24.47244644165039,0.0,283.1499938964844,283.7897644042969,288.7064514160156,289.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,22702.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869633138179779,1.0,0.0,0.0,1.930555820465088,1.930564761161804,2.486898722509068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.259765625,0.0,276.8446044921875,1895.4371337890625,0.0,58.00181198120117,0.5048582553863525,1.0,0.0,3.0,1.0,0.0
11911020,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1278076171875,0.4187572002410888,0.0284612402319908,0.0267438758164644,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.12841796875,0.5950262546539307,0.0656815692782402,0.0637134611606597,296.98406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1282958984375,0.5403104424476624,0.0515365898609161,0.0370840728282928,296.9634094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.1282958984375,0.5454919338226318,0.0527146309614181,0.0513788685202598,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1280517578125,0.4807586371898651,0.0378042198717594,0.1750822514295578,284.1283874511719,284.95001220703125,285.5581359863281,285.0189208984375,293.58062744140625,297.0953369140625,284.1294250488281,1.0,0.1494873911142349,0.0,0.0,1.0,1.0,-0.4248147010803222,2.25520366825549e-07,0.4248144626617431,-0.1294994205236435,0.6787121891975403,0.6787121891975403,0.0,26.79912567138672,25.0,5063.6455078125,-0.0,23.775293350219727,0.0,283.1499938964844,283.8106994628906,288.70660400390625,289.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,21573.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862648069858551,1.0,0.0,0.0,1.826343059539795,1.826351284980774,2.225656317023095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.392578125,0.0,239.09088134765625,1895.4371337890625,0.0,53.9249267578125,0.4806075096130371,1.0,0.0,3.0,1.0,0.0
11911080,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1278076171875,0.4187572002410888,0.0284612402319908,0.0267438758164644,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.12841796875,0.5950262546539307,0.0656815692782402,0.0637134611606597,296.98406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1282958984375,0.5403104424476624,0.0515365898609161,0.0370840728282928,296.9634094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.1282958984375,0.5454919338226318,0.0527146309614181,0.0513788685202598,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1280517578125,0.4807586371898651,0.0378042198717594,0.1750822514295578,284.1283874511719,284.95001220703125,285.5581359863281,285.0189208984375,293.58062744140625,297.0953369140625,284.1294250488281,1.0,0.1494873911142349,0.0,0.0,1.0,1.0,-0.4248147010803222,2.25520366825549e-07,0.4248144626617431,-0.1294994205236435,0.6787121891975403,0.6787121891975403,0.0,26.79912567138672,25.0,5063.6455078125,-0.0,23.775293350219727,0.0,283.1499938964844,283.8106994628906,288.70660400390625,289.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,21573.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862648069858551,1.0,0.0,0.0,1.826343059539795,1.826351284980774,2.225656317023095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.392578125,0.0,239.09088134765625,1895.4371337890625,0.0,53.9249267578125,0.4806075096130371,1.0,0.0,3.0,1.0,0.0
11911140,297.0724792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.13262939453125,0.4147593080997467,0.027811300009489,0.0261506754904985,296.9466552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1335144042969,0.5886659026145935,0.0637561753392219,0.0618702694773674,296.9911193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1333312988281,0.5343592762947083,0.0500776804983615,0.0360515527427196,296.9709777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.13336181640625,0.5386520028114319,0.0510355792939662,0.0497705452144146,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1330261230469,0.4797690212726593,0.0375582389533519,0.1739321053028106,284.13348388671875,284.95001220703125,285.53765869140625,284.9864196777344,293.5770874023437,297.09979248046875,284.135009765625,1.0,0.1486646831035614,0.0,0.0,1.0,1.0,-0.4173413813114166,2.2106017638634523e-07,0.4173411428928375,-0.127237781882286,0.6678563356399536,0.6678563356399536,0.0,26.687217712402344,25.0,4950.58740234375,-0.0,23.127477645874023,0.0,283.1499938964844,283.8338928222656,288.70672607421875,289.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,20438.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855895161628723,1.0,0.0,0.0,1.7242014408111572,1.7242090702056885,1.983670046001862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.799072265625,0.0,205.4571990966797,1895.4371337890625,0.0,50.05533981323242,0.4597940742969513,1.0,0.0,3.0,1.0,0.0
11911200,297.0724792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.13262939453125,0.4147593080997467,0.027811300009489,0.0261506754904985,296.9466552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1335144042969,0.5886659026145935,0.0637561753392219,0.0618702694773674,296.9911193847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1333312988281,0.5343592762947083,0.0500776804983615,0.0360515527427196,296.9709777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.13336181640625,0.5386520028114319,0.0510355792939662,0.0497705452144146,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1330261230469,0.4797690212726593,0.0375582389533519,0.1739321053028106,284.13348388671875,284.95001220703125,285.53765869140625,284.9864196777344,293.5770874023437,297.09979248046875,284.135009765625,1.0,0.1486646831035614,0.0,0.0,1.0,1.0,-0.4173413813114166,2.2106017638634523e-07,0.4173411428928375,-0.127237781882286,0.6678563356399536,0.6678563356399536,0.0,26.687217712402344,25.0,4950.58740234375,-0.0,23.127477645874023,0.0,283.1499938964844,283.8338928222656,288.70672607421875,289.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,20438.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855895161628723,1.0,0.0,0.0,1.7242014408111572,1.7242090702056885,1.983670046001862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.799072265625,0.0,205.4571990966797,1895.4371337890625,0.0,50.05533981323242,0.4597940742969513,1.0,0.0,3.0,1.0,0.0
11911260,297.0762939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1368713378906,0.4109637439250946,0.0271871760487556,0.0255817621946334,296.9546813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.13739013671875,0.5822731852531433,0.0619027502834796,0.0600968040525913,296.9978332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.13726806640625,0.5285895466804504,0.0486750155687332,0.0350594595074653,296.9782409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.1372985839844,0.5319932103157043,0.0494210422039032,0.0482247546315193,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371154785156,0.4788753092288971,0.0373388566076755,0.1729071289300918,284.1373596191406,284.95001220703125,285.51739501953125,284.9545288085937,293.57293701171875,297.1039428710937,284.13800048828125,1.0,0.1478927880525589,0.0,0.0,1.0,1.0,-0.4102546572685241,2.168625314880046e-07,0.4102544486522674,-0.125112384557724,0.6570502519607544,0.6570502519607544,0.0,26.58311462402344,25.0,4852.47412109375,-0.0,22.52458381652832,0.0,283.1499938964844,283.8512268066406,288.70709228515625,289.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,19900.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850155830383301,1.0,0.0,0.0,1.6493055820465088,1.6493127346038818,1.81507971319661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.54443359375,0.0,183.88430786132807,1895.4371337890625,0.0,46.82165145874024,0.4433950185775757,1.0,0.0,3.0,1.0,0.0
11911320,297.0762939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1368713378906,0.4109637439250946,0.0271871760487556,0.0255817621946334,296.9546813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.13739013671875,0.5822731852531433,0.0619027502834796,0.0600968040525913,296.9978332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.13726806640625,0.5285895466804504,0.0486750155687332,0.0350594595074653,296.9782409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.1372985839844,0.5319932103157043,0.0494210422039032,0.0482247546315193,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371154785156,0.4788753092288971,0.0373388566076755,0.1729071289300918,284.1373596191406,284.95001220703125,285.51739501953125,284.9545288085937,293.57293701171875,297.1039428710937,284.13800048828125,1.0,0.1478927880525589,0.0,0.0,1.0,1.0,-0.4102546572685241,2.168625314880046e-07,0.4102544486522674,-0.125112384557724,0.6570502519607544,0.6570502519607544,0.0,26.58311462402344,25.0,4852.47412109375,-0.0,22.52458381652832,0.0,283.1499938964844,283.8512268066406,288.70709228515625,289.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,19900.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850155830383301,1.0,0.0,0.0,1.6493055820465088,1.6493127346038818,1.81507971319661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.54443359375,0.0,183.88430786132807,1895.4371337890625,0.0,46.82165145874024,0.4433950185775757,1.0,0.0,3.0,1.0,0.0
11911380,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1385192871094,0.4073028862476349,0.0265847016125917,0.0250333696603775,296.9623413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1387023925781,0.5758532285690308,0.0601147748529911,0.0583868883550167,297.004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.5230007767677307,0.0473227426409721,0.0341036766767501,296.985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.5255299806594849,0.0478652268648147,0.0467360280454158,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1386108398437,0.4780571162700653,0.0371413677930831,0.1719865798950195,284.138671875,284.95001220703125,285.4974060058594,284.92340087890625,293.5678100585937,297.1077880859375,284.1387634277344,1.0,0.1471678465604782,0.0,0.0,1.0,1.0,-0.4035062193870544,2.1289910989708005e-07,0.4035060107707977,-0.123119831085205,0.6462433934211731,0.6462433934211731,0.0,26.486955642700195,25.0,4758.70751953125,-0.0,21.961402893066406,0.0,283.1499938964844,283.8656921386719,288.70721435546875,289.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,19590.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844598293304443,1.0,0.0,0.0,1.5852515697479248,1.5852583646774292,1.6768329658134465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.0855712890625,0.0,167.1986083984375,1895.4371337890625,0.0,43.73867034912109,0.4298142790794372,1.0,0.0,3.0,1.0,0.0
11911440,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1385192871094,0.4073028862476349,0.0265847016125917,0.0250333696603775,296.9623413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1387023925781,0.5758532285690308,0.0601147748529911,0.0583868883550167,297.004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.5230007767677307,0.0473227426409721,0.0341036766767501,296.985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.5255299806594849,0.0478652268648147,0.0467360280454158,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1386108398437,0.4780571162700653,0.0371413677930831,0.1719865798950195,284.138671875,284.95001220703125,285.4974060058594,284.92340087890625,293.5678100585937,297.1077880859375,284.1387634277344,1.0,0.1471678465604782,0.0,0.0,1.0,1.0,-0.4035062193870544,2.1289910989708005e-07,0.4035060107707977,-0.123119831085205,0.6462433934211731,0.6462433934211731,0.0,26.486955642700195,25.0,4758.70751953125,-0.0,21.961402893066406,0.0,283.1499938964844,283.8656921386719,288.70721435546875,289.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,19590.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844598293304443,1.0,0.0,0.0,1.5852515697479248,1.5852583646774292,1.6768329658134465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.0855712890625,0.0,167.1986083984375,1895.4371337890625,0.0,43.73867034912109,0.4298142790794372,1.0,0.0,3.0,1.0,0.0
11911500,297.08154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.13873291015625,0.4055022895336151,0.0262909140437841,0.0247661266475915,296.96600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.5726381540298462,0.0592443011701107,0.0575545877218246,297.0072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.5202763676643372,0.0466645658016204,0.0336386151611804,296.9884033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.522378146648407,0.0471083708107471,0.0460119768977165,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.1387634277344,0.4776719212532043,0.0370498895645141,0.1715605854988098,284.1387634277344,284.95001220703125,285.48748779296875,284.9081726074219,293.5647888183594,297.1095886230469,284.1387023925781,1.0,0.1468219608068466,0.0,0.0,1.0,1.0,-0.4002484381198883,2.1099853597661425e-07,0.4002482295036316,-0.1221715286374092,0.6408361792564392,0.6408361792564392,0.0,26.44180679321289,25.0,4713.2041015625,-0.0,21.69344520568848,0.0,283.1499938964844,283.872314453125,288.7072448730469,289.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19487.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841861844062805,1.0,0.0,0.0,1.5557771921157837,1.5557838678359983,1.615058380366463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1455.149169921875,0.0,160.01841735839844,1895.4371337890625,0.0,42.23781204223633,0.423702597618103,1.0,0.0,3.0,1.0,0.0
11911560,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.4037098288536072,0.026001838967204,0.0245032329112291,296.9696044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1386413574219,0.5694231986999512,0.0583889968693256,0.0567368194460868,297.0101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1386413574219,0.5175999402999878,0.0460179336369037,0.0331817418336868,296.9916381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1386413574219,0.5192824602127075,0.0463650599122047,0.0453009307384491,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.4773012101650238,0.0369628593325614,0.1711553931236267,284.1386413574219,284.95001220703125,285.4776916503906,284.8931884765625,293.5614929199219,297.111328125,284.1384582519531,1.0,0.1464864760637283,0.0,0.0,1.0,1.0,-0.3970637619495392,2.091488937594477e-07,0.3970635533332824,-0.1212539672851562,0.6354257464408875,0.6354257464408875,0.0,26.39849090576172,25.0,4668.5166015625,-0.0,21.43394660949707,0.0,283.1499938964844,283.8787536621094,288.707275390625,289.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,19407.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283916562795639,1.0,0.0,0.0,1.527466058731079,1.5274726152420044,1.556813487013642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.400146484375,0.0,153.3903045654297,1895.4371337890625,0.0,40.77024841308594,0.4179077744483948,1.0,0.0,3.0,1.0,0.0
11911620,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1381530761719,0.4001100659370422,0.0254370961338281,0.023989824578166,296.9765014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380615234375,0.5630053281784058,0.0567221418023109,0.0551432333886623,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380615234375,0.5123924612998962,0.0447578430175781,0.0322915501892566,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380615234375,0.5132653713226318,0.0449174046516418,0.0439162477850914,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380920410156,0.4766009151935577,0.0368011593818664,0.1704025566577911,284.1380615234375,284.95001220703125,285.458251953125,284.8639831542969,293.55401611328125,297.1146240234375,284.1378173828125,1.0,0.1458446830511093,0.0,0.0,1.0,1.0,-0.3909017443656921,2.0559393476560217e-07,0.3909015357494354,-0.1195068657398223,0.6245959997177124,0.6245959997177124,0.0,26.31686782836914,25.0,4581.3994140625,-0.0,20.93857383728028,0.0,283.1499938964844,283.89141845703125,288.7073669433594,289.0443115234375,293.1499938964844,293.1499938964844,283.1499938964844,19292.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283390611410141,1.0,0.0,0.0,1.4733325242996216,1.4733388423919678,1.448421471650363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.460205078125,0.0,141.38565063476562,1895.4371337890625,0.0,37.93907928466797,0.4070144891738891,1.0,0.0,3.0,1.0,0.0
11911680,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1381530761719,0.4001100659370422,0.0254370961338281,0.023989824578166,296.9765014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380615234375,0.5630053281784058,0.0567221418023109,0.0551432333886623,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380615234375,0.5123924612998962,0.0447578430175781,0.0322915501892566,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380615234375,0.5132653713226318,0.0449174046516418,0.0439162477850914,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380920410156,0.4766009151935577,0.0368011593818664,0.1704025566577911,284.1380615234375,284.95001220703125,285.458251953125,284.8639831542969,293.55401611328125,297.1146240234375,284.1378173828125,1.0,0.1458446830511093,0.0,0.0,1.0,1.0,-0.3909017443656921,2.0559393476560217e-07,0.3909015357494354,-0.1195068657398223,0.6245959997177124,0.6245959997177124,0.0,26.31686782836914,25.0,4581.3994140625,-0.0,20.93857383728028,0.0,283.1499938964844,283.89141845703125,288.7073669433594,289.0443115234375,293.1499938964844,293.1499938964844,283.1499938964844,19292.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283390611410141,1.0,0.0,0.0,1.4733325242996216,1.4733388423919678,1.448421471650363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.460205078125,0.0,141.38565063476562,1895.4371337890625,0.0,37.93907928466797,0.4070144891738891,1.0,0.0,3.0,1.0,0.0
11911740,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1375427246094,0.3965670168399811,0.0249112118035554,0.0235119368880987,296.9828491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.137451171875,0.5568830966949463,0.0551758334040641,0.0536649674177169,297.0209655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.5075775980949402,0.0435888357460498,0.0314658135175704,297.0035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.5077131986618042,0.0435755141079425,0.0426328480243682,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.4759792387485504,0.0366605781018734,0.1697477996349334,284.137451171875,284.95001220703125,285.43994140625,284.8370361328125,293.5457458496094,297.11749267578125,284.13726806640625,1.0,0.145263209939003,0.0,0.0,1.0,1.0,-0.3852373659610748,2.023542009510493e-07,0.3852371573448181,-0.1179351881146431,0.6141909956932068,0.6141909956932068,0.0,26.244293212890625,25.0,4500.47900390625,-0.0,20.490869522094727,0.0,283.1499938964844,283.9036865234375,288.7074584960937,289.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,19216.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829029262065887,1.0,0.0,0.0,1.423608660697937,1.423614740371704,1.352304934698623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.3231201171875,0.0,131.06399536132812,1895.4371337890625,0.0,35.351505279541016,0.3972063958644867,1.0,0.0,3.0,1.0,0.0
11911800,297.08905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1375427246094,0.3964161276817322,0.0248896293342113,0.0234923269599676,296.98309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374206542969,0.5566291213035583,0.0551125034689903,0.0536044277250766,297.0211486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.137451171875,0.5073807239532471,0.0435409545898437,0.031431995332241,297.0037536621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.137451171875,0.5074864625930786,0.0435205772519111,0.0425803065299987,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.4759543538093567,0.0366550087928772,0.1697218567132949,284.1374206542969,284.95001220703125,285.439208984375,284.8359375,293.5453796386719,297.1176147460937,284.1372375488281,1.0,0.1452396661043167,0.0,0.0,1.0,1.0,-0.3850063979625702,2.0222266527980537e-07,0.3850062191486358,-0.1178718209266662,0.613757312297821,0.613757312297821,0.0,26.24138069152832,25.0,4497.16162109375,-0.0,20.472766876220703,0.0,283.1499938964844,283.9042053222656,288.7074584960937,289.03814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19214.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282882958650589,1.0,0.0,0.0,1.4215729236602783,1.4215790033340454,1.3484401506502766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.290771484375,0.0,130.65472412109375,1895.4371337890625,0.0,35.246376037597656,0.3968085348606109,1.0,0.0,3.0,1.0,0.0
11911860,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371459960937,0.3925204873085022,0.0243585985153913,0.0230099577456712,296.9893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1370849609375,0.550324559211731,0.0535583160817623,0.052118707448244,297.0262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1370849609375,0.502555787563324,0.0423657298088073,0.0306019727140665,297.0093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1370849609375,0.5019351243972778,0.0421728640794754,0.0412914454936981,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371154785156,0.4753603935241699,0.0365233160555362,0.1691080778837204,284.1370849609375,284.95001220703125,285.4205017089844,284.8092041015625,293.53570556640625,297.1203918457031,284.13702392578125,1.0,0.1446688622236251,0.0,0.0,1.0,1.0,-0.3793652355670929,1.990241571547813e-07,0.3793650269508362,-0.1163414940237999,0.6029158234596252,0.6029158234596252,0.0,26.17138671875,25.0,4415.66552734375,-0.0,20.03427505493164,0.0,283.1499938964844,283.9174194335937,288.7075500488281,289.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,19155.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823936641216278,1.0,0.0,0.0,1.371509075164795,1.371514916419983,1.2551360839552217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.897216796875,0.0,120.90311431884766,1895.4371337890625,0.0,32.68894958496094,0.3871133625507355,1.0,0.0,3.0,1.0,0.0
11911920,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371459960937,0.3925204873085022,0.0243585985153913,0.0230099577456712,296.9893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1370849609375,0.550324559211731,0.0535583160817623,0.052118707448244,297.0262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1370849609375,0.502555787563324,0.0423657298088073,0.0306019727140665,297.0093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1370849609375,0.5019351243972778,0.0421728640794754,0.0412914454936981,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371154785156,0.4753603935241699,0.0365233160555362,0.1691080778837204,284.1370849609375,284.95001220703125,285.4205017089844,284.8092041015625,293.53570556640625,297.1203918457031,284.13702392578125,1.0,0.1446688622236251,0.0,0.0,1.0,1.0,-0.3793652355670929,1.990241571547813e-07,0.3793650269508362,-0.1163414940237999,0.6029158234596252,0.6029158234596252,0.0,26.17138671875,25.0,4415.66552734375,-0.0,20.03427505493164,0.0,283.1499938964844,283.9174194335937,288.7075500488281,289.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,19155.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823936641216278,1.0,0.0,0.0,1.371509075164795,1.371514916419983,1.2551360839552217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.897216796875,0.0,120.90311431884766,1895.4371337890625,0.0,32.68894958496094,0.3871133625507355,1.0,0.0,3.0,1.0,0.0
