time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911980,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371765136719,0.3882964849472046,0.0238431170582771,0.022541906684637,296.995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1372375488281,0.5441203713417053,0.0520576648414135,0.0506842546164989,297.03106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.4978937804698944,0.041230522096157,0.0298003256320953,297.0147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.4965750277042389,0.040872436016798,0.04004792496562,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.47481769323349,0.0364050418138504,0.1685564219951629,284.1372375488281,284.95001220703125,285.4021911621094,284.7838439941406,293.5250244140625,297.1229553222656,284.1373596191406,1.0,0.1441298425197601,0.0,0.0,1.0,1.0,-0.3739657402038574,1.959878090929124e-07,0.3739655315876007,-0.1149086356163024,0.5920792818069458,0.5920792818069458,0.0,26.10632705688477,25.0,4336.8115234375,-0.0,19.621023178100582,0.0,283.1499938964844,283.9313049316406,288.7076416015625,289.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,19105.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819227278232574,1.0,0.0,0.0,1.3228225708007812,1.3228282928466797,1.1676068112365101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.2801513671875,0.0,111.96633911132812,1895.4371337890625,0.0,30.263671875,0.3778423368930816,1.0,0.0,3.0,1.0,0.0
11912040,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1371765136719,0.3882964849472046,0.0238431170582771,0.022541906684637,296.995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1372375488281,0.5441203713417053,0.0520576648414135,0.0506842546164989,297.03106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.4978937804698944,0.041230522096157,0.0298003256320953,297.0147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.4965750277042389,0.040872436016798,0.04004792496562,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.13720703125,0.47481769323349,0.0364050418138504,0.1685564219951629,284.1372375488281,284.95001220703125,285.4021911621094,284.7838439941406,293.5250244140625,297.1229553222656,284.1373596191406,1.0,0.1441298425197601,0.0,0.0,1.0,1.0,-0.3739657402038574,1.959878090929124e-07,0.3739655315876007,-0.1149086356163024,0.5920792818069458,0.5920792818069458,0.0,26.10632705688477,25.0,4336.8115234375,-0.0,19.621023178100582,0.0,283.1499938964844,283.9313049316406,288.7076416015625,289.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,19105.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819227278232574,1.0,0.0,0.0,1.3228225708007812,1.3228282928466797,1.1676068112365101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.2801513671875,0.0,111.96633911132812,1895.4371337890625,0.0,30.263671875,0.3778423368930816,1.0,0.0,3.0,1.0,0.0
11912100,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374206542969,0.3861083388328552,0.0235910098999738,0.0223130770027637,296.9982604980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.13751220703125,0.5410657525062561,0.0513271242380142,0.0499859899282455,297.0333557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.4956126511096954,0.0406776368618011,0.0294099450111389,297.0173645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.493947684764862,0.0402396582067012,0.0394428931176662,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1374816894531,0.4745653867721557,0.0363506935536861,0.1683027595281601,284.13751220703125,284.95001220703125,285.3932189941406,284.7717590332031,293.51934814453125,297.1241455078125,284.13775634765625,1.0,0.1438717544078827,0.0,0.0,1.0,1.0,-0.3713542222976684,1.945281269399857e-07,0.3713540136814117,-0.114227071404457,0.586665689945221,0.586665689945221,0.0,26.075532913208008,25.0,4298.37255859375,-0.0,19.423383712768555,0.0,283.1499938964844,283.9385070800781,288.70770263671875,289.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,19082.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816942036151886,1.0,0.0,0.0,1.2989600896835327,1.2989656925201416,1.1258615728593213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1326.2740478515625,0.0,107.77318572998048,1895.4371337890625,0.0,29.10013961791992,0.3733547031879425,1.0,0.0,3.0,1.0,0.0
11912160,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.3839215636253357,0.0233423449099063,0.0220874082297086,297.0010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1379699707031,0.5380446910858154,0.0506088435649871,0.049299456179142,297.0356140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.1379089355469,0.493353933095932,0.0401338413357734,0.0290260054171085,297.0198974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1379089355469,0.4913377463817596,0.0396176725625991,0.0388481952250003,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1379089355469,0.4743247628211975,0.0362992286682128,0.1680624634027481,284.1379699707031,284.95001220703125,285.38433837890625,284.76007080078125,293.5134582519531,297.12530517578125,284.1383056640625,1.0,0.1436205953359604,0.0,0.0,1.0,1.0,-0.368796706199646,1.9310428456265082e-07,0.3687965273857116,-0.1135670840740203,0.581256628036499,0.581256628036499,0.0,26.04576873779297,25.0,4260.52734375,-0.0,19.2312068939209,0.0,283.1499938964844,283.9459228515625,288.7077331542969,289.020751953125,293.1499938964844,293.1499938964844,283.1499938964844,19059.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814700305461883,1.0,0.0,0.0,1.2753956317901611,1.27540123462677,1.085383729559908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.4383544921875,0.0,103.74783325195312,1895.4371337890625,0.0,27.96771049499512,0.3689589202404022,1.0,0.0,3.0,1.0,0.0
11912220,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.3795566260814667,0.0228551235049963,0.0216454043984413,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.13934326171875,0.5321186184883118,0.0492089837789535,0.0479615703225135,297.0399780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1392822265625,0.4888707995414734,0.0390733443200588,0.0282773599028587,297.0247802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1392822265625,0.4861088395118713,0.0384059362113475,0.0376897454261779,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1392517089844,0.473878264427185,0.0362046733498573,0.1676207184791565,284.13934326171875,284.95001220703125,285.3669128417969,284.7379455566406,293.50103759765625,297.1274719238281,284.13995361328125,1.0,0.1431386023759842,0.0,0.0,1.0,1.0,-0.3638419508934021,1.9036227172364306e-07,0.3638417720794678,-0.1123109608888626,0.5704569816589355,0.5704569816589355,0.0,25.98923110961914,25.0,4186.658203125,-0.0,18.86275100708008,0.0,283.1499938964844,283.9613342285156,288.70782470703125,289.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,19014.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810348868370056,1.0,0.0,0.0,1.229190230369568,1.2291955947875977,1.0081650714255377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.3304443359375,0.0,96.17923736572266,1895.4371337890625,0.0,25.795392990112305,0.3604457676410675,1.0,0.0,3.0,1.0,0.0
11912280,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1390686035156,0.3795566260814667,0.0228551235049963,0.0216454043984413,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.13934326171875,0.5321186184883118,0.0492089837789535,0.0479615703225135,297.0399780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1392822265625,0.4888707995414734,0.0390733443200588,0.0282773599028587,297.0247802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1392822265625,0.4861088395118713,0.0384059362113475,0.0376897454261779,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1392517089844,0.473878264427185,0.0362046733498573,0.1676207184791565,284.13934326171875,284.95001220703125,285.3669128417969,284.7379455566406,293.50103759765625,297.1274719238281,284.13995361328125,1.0,0.1431386023759842,0.0,0.0,1.0,1.0,-0.3638419508934021,1.9036227172364306e-07,0.3638417720794678,-0.1123109608888626,0.5704569816589355,0.5704569816589355,0.0,25.98923110961914,25.0,4186.658203125,-0.0,18.86275100708008,0.0,283.1499938964844,283.9613342285156,288.70782470703125,289.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,19014.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810348868370056,1.0,0.0,0.0,1.229190230369568,1.2291955947875977,1.0081650714255377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.3304443359375,0.0,96.17923736572266,1895.4371337890625,0.0,25.795392990112305,0.3604457676410675,1.0,0.0,3.0,1.0,0.0
11912340,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1410217285156,0.3752067387104034,0.0223807077854871,0.0212152153253555,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.14141845703125,0.5263654589653015,0.047856654971838,0.0466692484915256,297.0440979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1413269042969,0.4843574166297912,0.0380477793514728,0.0275535061955451,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.14129638671875,0.4807253181934356,0.0372358746826648,0.0365712866187095,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.14129638671875,0.4734759330749511,0.0361205376684665,0.1672273427248001,284.1414489746094,284.95001220703125,285.3500061035156,284.7176208496094,293.4877624511719,297.12945556640625,284.14227294921875,1.0,0.1426823735237121,0.0,0.0,1.0,1.0,-0.3590918779373169,1.8775519095015625e-07,0.3590916991233825,-0.1111382991075515,0.5596898794174194,0.5596898794174194,0.0,25.93646049499512,25.0,4115.13623046875,-0.0,18.514249801635746,0.0,283.1499938964844,283.9775390625,288.7079162597656,289.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18970.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806169986724853,1.0,0.0,0.0,1.184247612953186,1.1842528581619265,9.357901831208437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.9503173828125,0.0,89.21573638916016,1895.4371337890625,0.0,23.743690490722656,0.3523056209087372,1.0,0.0,3.0,1.0,0.0
11912400,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1410217285156,0.3752067387104034,0.0223807077854871,0.0212152153253555,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.14141845703125,0.5263654589653015,0.047856654971838,0.0466692484915256,297.0440979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1413269042969,0.4843574166297912,0.0380477793514728,0.0275535061955451,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.14129638671875,0.4807253181934356,0.0372358746826648,0.0365712866187095,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.14129638671875,0.4734759330749511,0.0361205376684665,0.1672273427248001,284.1414489746094,284.95001220703125,285.3500061035156,284.7176208496094,293.4877624511719,297.12945556640625,284.14227294921875,1.0,0.1426823735237121,0.0,0.0,1.0,1.0,-0.3590918779373169,1.8775519095015625e-07,0.3590916991233825,-0.1111382991075515,0.5596898794174194,0.5596898794174194,0.0,25.93646049499512,25.0,4115.13623046875,-0.0,18.514249801635746,0.0,283.1499938964844,283.9775390625,288.7079162597656,289.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18970.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806169986724853,1.0,0.0,0.0,1.184247612953186,1.1842528581619265,9.357901831208437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.9503173828125,0.0,89.21573638916016,1895.4371337890625,0.0,23.743690490722656,0.3523056209087372,1.0,0.0,3.0,1.0,0.0
11912460,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1436462402344,0.3708756268024444,0.0219182204455137,0.0207960102707147,297.0168151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1441650390625,0.5208017230033875,0.0465497002005577,0.0454204119741916,297.04803466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.14404296875,0.47969451546669,0.0370553918182849,0.0268531832844018,297.0339050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.14404296875,0.4749543368816376,0.0361054688692092,0.0354908928275108,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1440124511719,0.4731150269508362,0.0360458493232727,0.1668778657913208,284.14422607421875,284.95001220703125,285.3348999023437,284.69976806640625,293.47418212890625,297.1312866210937,284.14532470703125,1.0,0.1422500759363174,0.0,0.0,1.0,1.0,-0.3545337617397308,1.8526880296576564e-07,0.3545335829257965,-0.1100304275751113,0.5489646792411804,0.5489646792411804,0.0,25.887157440185547,25.0,4045.968505859375,-0.0,18.184139251708984,0.0,283.1499938964844,283.9945373535156,288.7080078125,289.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18924.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802172601222992,1.0,0.0,0.0,1.140601634979248,1.1406067609786987,8.680833474272731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.2862548828125,0.0,82.81539916992188,1895.4371337890625,0.0,21.8155574798584,0.3445406258106231,1.0,0.0,3.0,1.0,0.0
11912520,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1436462402344,0.3708756268024444,0.0219182204455137,0.0207960102707147,297.0168151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1441650390625,0.5208017230033875,0.0465497002005577,0.0454204119741916,297.04803466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.14404296875,0.47969451546669,0.0370553918182849,0.0268531832844018,297.0339050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.14404296875,0.4749543368816376,0.0361054688692092,0.0354908928275108,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1440124511719,0.4731150269508362,0.0360458493232727,0.1668778657913208,284.14422607421875,284.95001220703125,285.3348999023437,284.69976806640625,293.47418212890625,297.1312866210937,284.14532470703125,1.0,0.1422500759363174,0.0,0.0,1.0,1.0,-0.3545337617397308,1.8526880296576564e-07,0.3545335829257965,-0.1100304275751113,0.5489646792411804,0.5489646792411804,0.0,25.887157440185547,25.0,4045.968505859375,-0.0,18.184139251708984,0.0,283.1499938964844,283.9945373535156,288.7080078125,289.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18924.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802172601222992,1.0,0.0,0.0,1.140601634979248,1.1406067609786987,8.680833474272731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.2862548828125,0.0,82.81539916992188,1895.4371337890625,0.0,21.8155574798584,0.3445406258106231,1.0,0.0,3.0,1.0,0.0
11912580,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.14703369140625,0.3665698766708374,0.0214671846479177,0.0203872695565223,297.0216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.147705078125,0.5154403448104858,0.0452865548431873,0.0442135110497474,297.0517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.4747285544872284,0.036095030605793,0.0261755175888538,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.14752197265625,0.4684804677963257,0.0350131914019584,0.0344470404088497,297.13336181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.14752197265625,0.4727933704853058,0.0359797924757003,0.1665684729814529,284.1477966308594,284.95001220703125,285.32275390625,284.6847839355469,293.4615173339844,297.13299560546875,284.149169921875,1.0,0.1418402343988418,0.0,0.0,1.0,1.0,-0.3501576781272888,1.828899058864409e-07,0.3501574993133545,-0.1089678108692169,0.5382920503616333,0.5382920503616333,0.0,25.841079711914062,25.0,3979.418701171875,-0.0,17.871135711669922,0.0,283.1499938964844,284.01239013671875,288.7080993652344,289.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18878.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798386216163635,1.0,0.0,0.0,1.0982986688613892,1.0983036756515503,8.04885971206204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1226.4212646484375,0.0,76.94288635253906,1895.4371337890625,0.0,20.02336883544922,0.3371578752994537,1.0,0.0,3.0,1.0,0.0
11912640,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.14703369140625,0.3665698766708374,0.0214671846479177,0.0203872695565223,297.0216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.147705078125,0.5154403448104858,0.0452865548431873,0.0442135110497474,297.0517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1475524902344,0.4747285544872284,0.036095030605793,0.0261755175888538,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.14752197265625,0.4684804677963257,0.0350131914019584,0.0344470404088497,297.13336181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.14752197265625,0.4727933704853058,0.0359797924757003,0.1665684729814529,284.1477966308594,284.95001220703125,285.32275390625,284.6847839355469,293.4615173339844,297.13299560546875,284.149169921875,1.0,0.1418402343988418,0.0,0.0,1.0,1.0,-0.3501576781272888,1.828899058864409e-07,0.3501574993133545,-0.1089678108692169,0.5382920503616333,0.5382920503616333,0.0,25.841079711914062,25.0,3979.418701171875,-0.0,17.871135711669922,0.0,283.1499938964844,284.01239013671875,288.7080993652344,289.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18878.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798386216163635,1.0,0.0,0.0,1.0982986688613892,1.0983036756515503,8.04885971206204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1226.4212646484375,0.0,76.94288635253906,1895.4371337890625,0.0,20.02336883544922,0.3371578752994537,1.0,0.0,3.0,1.0,0.0
11912700,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1490173339844,0.3644295632839203,0.0212459415197372,0.0201867911964654,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1497802734375,0.5128384828567505,0.0446712151169776,0.0436255820095539,297.0535583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.14959716796875,0.4720735847949981,0.035626720637083,0.0258450768887996,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1495666503906,0.4648549556732178,0.0344811379909515,0.033938605338335,297.1341247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.14959716796875,0.4726466536521911,0.0359498150646686,0.1664279252290725,284.1498718261719,284.95001220703125,285.3177185058594,284.6783142089844,293.4554748535156,297.1337890625,284.15142822265625,1.0,0.1416434049606323,0.0,0.0,1.0,1.0,-0.3480361998081207,1.8173963667322826e-07,0.3480360209941864,-0.1084533557295799,0.5329795479774475,0.5329795479774475,0.0,25.81918907165528,25.0,3947.13037109375,-0.0,17.72076416015625,0.0,283.1499938964844,284.0216369628906,288.7081604003906,288.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18855.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796570658683777,1.0,0.0,0.0,1.077672839164734,1.0776777267456057,7.74938584413576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.3017578125,0.0,74.1952133178711,1895.4371337890625,0.0,19.17682647705078,0.3336133062839508,1.0,0.0,3.0,1.0,0.0
11912760,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1512145996094,0.3622981607913971,0.0210274178534746,0.0199887789785861,297.0262145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1520690917969,0.5102877020835876,0.0440661162137985,0.0430474318563938,297.0553283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1518859863281,0.4692649245262146,0.0351659096777439,0.025519922375679,297.042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1518249511719,0.4609460234642029,0.0339579656720161,0.0334386527538299,297.1348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1518859863281,0.4725086092948913,0.0359216853976249,0.1662959307432174,284.1521911621094,284.95001220703125,285.3133544921875,284.6724853515625,293.4496765136719,297.1345520019531,284.1539001464844,1.0,0.1414515674114227,0.0,0.0,1.0,1.0,-0.3459561765193939,1.806137532867069e-07,0.3459559977054596,-0.1079494953155517,0.527684211730957,0.527684211730957,0.0,25.79798889160156,25.0,3915.437744140625,-0.0,17.574182510375977,0.0,283.1499938964844,284.0310974121094,288.70819091796875,288.995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18832.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794801592826843,1.0,0.0,0.0,1.05739426612854,1.057399034500122,7.460489825916738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.36083984375,0.0,71.56558990478516,1895.4371337890625,0.0,18.360429763793945,0.33016437292099,1.0,0.0,3.0,1.0,0.0
11912820,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.15625,0.3373819291591644,0.0205984953790903,0.0196001511067152,297.0306091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1572570800781,0.5053368210792542,0.0428863242268562,0.0419202037155628,297.0587158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1570129394531,0.463054895401001,0.0342665240168571,0.0248853359371423,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1569519042969,0.4532469511032104,0.0329379551112651,0.0324639454483985,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.15704345703125,0.4722577035427093,0.0358707010746002,0.1660564392805099,284.1573791503906,284.95001220703125,285.3065185546875,284.6627502441406,293.4385986328125,297.1359558105469,284.159423828125,1.0,0.1410824060440063,0.0,0.0,1.0,1.0,-0.3419183790683746,1.7843379396254025e-07,0.3419182002544403,-0.1069734543561935,0.5171510577201843,0.5171510577201843,0.0,25.757568359375,25.0,3853.826171875,-0.0,17.292003631591797,0.0,283.1499938964844,284.0506286621094,288.7082824707031,288.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18785.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791391611099243,1.0,0.0,0.0,1.0179121494293213,1.0179167985916138,6.913755612458773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1187.03662109375,0.0,66.64659118652344,1895.4371337890625,0.0,16.81230926513672,0.3235567510128021,1.0,0.0,3.0,1.0,0.0
11912880,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.15625,0.3373819291591644,0.0205984953790903,0.0196001511067152,297.0306091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1572570800781,0.5053368210792542,0.0428863242268562,0.0419202037155628,297.0587158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1570129394531,0.463054895401001,0.0342665240168571,0.0248853359371423,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1569519042969,0.4532469511032104,0.0329379551112651,0.0324639454483985,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.15704345703125,0.4722577035427093,0.0358707010746002,0.1660564392805099,284.1573791503906,284.95001220703125,285.3065185546875,284.6627502441406,293.4385986328125,297.1359558105469,284.159423828125,1.0,0.1410824060440063,0.0,0.0,1.0,1.0,-0.3419183790683746,1.7843379396254025e-07,0.3419182002544403,-0.1069734543561935,0.5171510577201843,0.5171510577201843,0.0,25.757568359375,25.0,3853.826171875,-0.0,17.292003631591797,0.0,283.1499938964844,284.0506286621094,288.7082824707031,288.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18785.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791391611099243,1.0,0.0,0.0,1.0179121494293213,1.0179167985916138,6.913755612458773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1187.03662109375,0.0,66.64659118652344,1895.4371337890625,0.0,16.81230926513672,0.3235567510128021,1.0,0.0,3.0,1.0,0.0
11912940,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1620483398437,0.2510040998458862,0.0201802495867013,0.0192212406545877,297.0348205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1632385253906,0.5005728006362915,0.0417462587356567,0.0408309511840343,297.0619506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1629333496094,0.4564749896526336,0.0333961844444274,0.0242712758481502,297.04986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1628723144531,0.4458811283111572,0.0319523252546787,0.0315221212804317,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1630249023437,0.4720384776592254,0.0358262658119201,0.165847361087799,284.16339111328125,284.95001220703125,285.30206298828125,284.6553649902344,293.42822265625,297.1372985839844,284.1657409667969,1.0,0.1407317370176315,0.0,0.0,1.0,1.0,-0.3380384445190429,1.7634630467000536e-07,0.3380382657051086,-0.1060389652848243,0.5067036747932434,0.5067036747932434,0.0,25.71964454650879,25.0,3794.498291015625,-0.0,17.023771286010742,0.0,283.1499938964844,284.0708923339844,288.7083740234375,288.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18739.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788139581680298,1.0,0.0,0.0,0.9798976182937622,0.97990220785141,6.407002217656554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.4346923828125,0.0,62.15518569946289,1895.4371337890625,0.0,15.369580268859863,0.3173357844352722,1.0,0.0,3.0,1.0,0.0
11913000,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1620483398437,0.2510040998458862,0.0201802495867013,0.0192212406545877,297.0348205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1632385253906,0.5005728006362915,0.0417462587356567,0.0408309511840343,297.0619506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1629333496094,0.4564749896526336,0.0333961844444274,0.0242712758481502,297.04986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1628723144531,0.4458811283111572,0.0319523252546787,0.0315221212804317,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1630249023437,0.4720384776592254,0.0358262658119201,0.165847361087799,284.16339111328125,284.95001220703125,285.30206298828125,284.6553649902344,293.42822265625,297.1372985839844,284.1657409667969,1.0,0.1407317370176315,0.0,0.0,1.0,1.0,-0.3380384445190429,1.7634630467000536e-07,0.3380382657051086,-0.1060389652848243,0.5067036747932434,0.5067036747932434,0.0,25.71964454650879,25.0,3794.498291015625,-0.0,17.023771286010742,0.0,283.1499938964844,284.0708923339844,288.7083740234375,288.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18739.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788139581680298,1.0,0.0,0.0,0.9798976182937622,0.97990220785141,6.407002217656554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.4346923828125,0.0,62.15518569946289,1895.4371337890625,0.0,15.369580268859863,0.3173357844352722,1.0,0.0,3.0,1.0,0.0
11913060,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1686096191406,0.1426217257976532,0.0197723694145679,0.0188517738133668,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.16998291015625,0.4959639012813568,0.0406445749104023,0.0397784039378166,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1696472167969,0.4501428008079529,0.0325538776814937,0.0236770324409008,297.053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1695556640625,0.438883900642395,0.0309998840093612,0.0306120514869689,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.1697692871094,0.4718483686447143,0.0357877612113952,0.165665864944458,284.1701965332031,284.95001220703125,285.2997131347656,284.650146484375,293.41845703125,297.13848876953125,284.1728515625,1.0,0.1403984278440475,0.0,0.0,1.0,1.0,-0.3343088924884796,1.74346709513884e-07,0.3343087136745453,-0.1051448211073875,0.4963522851467132,0.4963522851467132,0.0,25.68402862548828,25.0,3737.315185546875,-0.0,16.76858901977539,0.0,283.1499938964844,284.0918884277344,288.7084350585937,288.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18694.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785026729106903,1.0,0.0,0.0,0.943368911743164,0.9433733820915222,5.938223779367036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1150.510009765625,0.0,58.05810546875,1895.4371337890625,0.0,14.022727966308594,0.3114936351776123,1.0,0.0,3.0,1.0,0.0
11913120,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1686096191406,0.1426217257976532,0.0197723694145679,0.0188517738133668,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.16998291015625,0.4959639012813568,0.0406445749104023,0.0397784039378166,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1696472167969,0.4501428008079529,0.0325538776814937,0.0236770324409008,297.053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1695556640625,0.438883900642395,0.0309998840093612,0.0306120514869689,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.1697692871094,0.4718483686447143,0.0357877612113952,0.165665864944458,284.1701965332031,284.95001220703125,285.2997131347656,284.650146484375,293.41845703125,297.13848876953125,284.1728515625,1.0,0.1403984278440475,0.0,0.0,1.0,1.0,-0.3343088924884796,1.74346709513884e-07,0.3343087136745453,-0.1051448211073875,0.4963522851467132,0.4963522851467132,0.0,25.68402862548828,25.0,3737.315185546875,-0.0,16.76858901977539,0.0,283.1499938964844,284.0918884277344,288.7084350585937,288.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18694.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785026729106903,1.0,0.0,0.0,0.943368911743164,0.9433733820915222,5.938223779367036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1150.510009765625,0.0,58.05810546875,1895.4371337890625,0.0,14.022727966308594,0.3114936351776123,1.0,0.0,3.0,1.0,0.0
11913180,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1759338378906,0.049420416355133,0.0193744972348213,0.0184914283454418,297.04278564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1774597167969,0.4914596378803253,0.0395798943936824,0.0387612469494342,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1770935058594,0.4440789818763733,0.031738556921482,0.0231018718332052,297.056884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.177001953125,0.4322794675827026,0.0300794020295143,0.029732571914792,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1772766113281,0.4716847240924835,0.0357545986771583,0.1655092388391494,284.1777038574219,284.95001220703125,285.29931640625,284.6469116210937,293.40924072265625,297.1395874023437,284.1806640625,1.0,0.1400814354419708,0.0,0.0,1.0,1.0,-0.3307221829891205,1.7243051786408614e-07,0.3307220339775085,-0.1042897328734397,0.4861063957214355,0.4861063957214355,0.0,25.650558471679688,25.0,3682.149658203125,-0.0,16.525606155395508,0.0,283.1499938964844,284.113525390625,288.70849609375,288.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18650.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782034575939178,1.0,0.0,0.0,0.9083315134048462,0.9083359241485596,5.505315670006895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.2236328125,0.0,54.3228874206543,1895.4371337890625,0.0,12.762805938720703,0.3060182332992553,1.0,0.0,3.0,1.0,0.0
11913240,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.1759338378906,0.049420416355133,0.0193744972348213,0.0184914283454418,297.04278564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1774597167969,0.4914596378803253,0.0395798943936824,0.0387612469494342,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1770935058594,0.4440789818763733,0.031738556921482,0.0231018718332052,297.056884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.177001953125,0.4322794675827026,0.0300794020295143,0.029732571914792,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1772766113281,0.4716847240924835,0.0357545986771583,0.1655092388391494,284.1777038574219,284.95001220703125,285.29931640625,284.6469116210937,293.40924072265625,297.1395874023437,284.1806640625,1.0,0.1400814354419708,0.0,0.0,1.0,1.0,-0.3307221829891205,1.7243051786408614e-07,0.3307220339775085,-0.1042897328734397,0.4861063957214355,0.4861063957214355,0.0,25.650558471679688,25.0,3682.149658203125,-0.0,16.525606155395508,0.0,283.1499938964844,284.113525390625,288.70849609375,288.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18650.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782034575939178,1.0,0.0,0.0,0.9083315134048462,0.9083359241485596,5.505315670006895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.2236328125,0.0,54.3228874206543,1895.4371337890625,0.0,12.762805938720703,0.3060182332992553,1.0,0.0,3.0,1.0,0.0
11913300,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.17987060546875,0.0182623695582151,0.0191792603582143,0.0183146335184574,297.044677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.18145751953125,0.4892261028289795,0.0390612445771694,0.0382657796144485,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1810607910156,0.4411541223526001,0.03134086728096,0.0228213500231504,297.0585327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.18096923828125,0.4291295707225799,0.0296309813857078,0.029304152354598,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1813049316406,0.4716121554374695,0.0357398726046085,0.1654395908117294,284.1817626953125,284.95001220703125,285.2997741699219,284.64599609375,293.4048156738281,297.1401062011719,284.1848449707031,1.0,0.1399288475513458,0.0,0.0,1.0,1.0,-0.3289811015129089,1.715028759008419e-07,0.3289809226989746,-0.1038766875863075,0.4810267090797424,0.4810267090797424,0.0,25.634599685668945,25.0,3655.30859375,-0.0,16.408510208129883,0.0,283.1499938964844,284.12457275390625,288.7085266113281,288.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18629.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780579328536987,1.0,0.0,0.0,0.8913782835006714,0.8913826942443848,5.301729544271439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.821533203125,0.0,52.58229446411133,1895.4371337890625,0.0,12.163235664367676,0.3034152090549469,1.0,0.0,3.0,1.0,0.0
11913360,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1839599609375,0.0018150929827243,0.0189863387495279,0.018139949068427,297.0465393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1856384277344,0.4869889914989471,0.0385511890053749,0.0377785228192806,297.07086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.18524169921875,0.4383009374141693,0.0309494249522686,0.0225452426820993,297.0601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.18511962890625,0.4260789453983307,0.0291899647563695,0.0288828182965517,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1854858398437,0.4715451002120971,0.0357262603938579,0.1653751134872436,284.1859436035156,284.95001220703125,285.3006591796875,284.6455078125,293.4004821777344,297.140625,284.1891784667969,1.0,0.1397799104452133,0.0,0.0,1.0,1.0,-0.3272723853588104,1.7059412016351416e-07,0.3272722363471985,-0.1034727469086647,0.4759762585163116,0.4759762585163116,0.0,25.619115829467773,25.0,3628.907470703125,-0.0,16.294126510620117,0.0,283.1499938964844,284.1357727050781,288.70855712890625,288.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18608.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779147922992706,1.0,0.0,0.0,0.8747892379760742,0.8747935891151428,5.1062293948689343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.551513671875,0.0,50.91967391967773,1895.4371337890625,0.0,11.582416534423828,0.3008965253829956,1.0,0.0,3.0,1.0,0.0
11913420,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1926574707031,0.0,0.01860729791224,0.0177967976778745,297.0501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1944885253906,0.4824502468109131,0.0375564023852348,0.0368282571434974,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.19403076171875,0.4328143894672394,0.0301849339157342,0.0220060516148805,297.0633239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1938781738281,0.4202672243118286,0.0283297523856163,0.0280610546469688,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1943664550781,0.4714264273643493,0.0357021205127239,0.1652606576681137,284.1948547363281,284.95001220703125,285.3034973144531,284.645751953125,293.3921203613281,297.1415405273437,284.1983642578125,1.0,0.1394926160573959,0.0,0.0,1.0,1.0,-0.3239496350288391,1.688317610160084e-07,0.3239494562149048,-0.1026917472481727,0.4659680128097534,0.4659680128097534,0.0,25.589523315429688,25.0,3577.41162109375,-0.0,16.073213577270508,0.0,283.1499938964844,284.15850830078125,288.7085876464844,288.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18569.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776345312595367,1.0,0.0,0.0,0.8427056670188904,0.8427099585533142,4.7385483981088334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.4271240234375,0.0,47.81584930419922,1895.4371337890625,0.0,10.472697257995604,0.2961051762104034,1.0,0.0,3.0,1.0,0.0
11913480,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1926574707031,0.0,0.01860729791224,0.0177967976778745,297.0501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1944885253906,0.4824502468109131,0.0375564023852348,0.0368282571434974,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.19403076171875,0.4328143894672394,0.0301849339157342,0.0220060516148805,297.0633239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1938781738281,0.4202672243118286,0.0283297523856163,0.0280610546469688,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1943664550781,0.4714264273643493,0.0357021205127239,0.1652606576681137,284.1948547363281,284.95001220703125,285.3034973144531,284.645751953125,293.3921203613281,297.1415405273437,284.1983642578125,1.0,0.1394926160573959,0.0,0.0,1.0,1.0,-0.3239496350288391,1.688317610160084e-07,0.3239494562149048,-0.1026917472481727,0.4659680128097534,0.4659680128097534,0.0,25.589523315429688,25.0,3577.41162109375,-0.0,16.073213577270508,0.0,283.1499938964844,284.15850830078125,288.7085876464844,288.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18569.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776345312595367,1.0,0.0,0.0,0.8427056670188904,0.8427099585533142,4.7385483981088334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.4271240234375,0.0,47.81584930419922,1895.4371337890625,0.0,10.472697257995604,0.2961051762104034,1.0,0.0,3.0,1.0,0.0
11913540,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.20196533203125,0.0,0.0182370878756046,0.0174617208540439,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.20391845703125,0.4777158796787262,0.0365947037935256,0.0359096750617027,297.076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.20343017578125,0.4276237487792969,0.0294444262981414,0.0214838422834873,297.0663452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2032775878906,0.414809912443161,0.027498010545969,0.0272665712982416,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.4713264405727386,0.0356817506253719,0.1651638448238372,284.2043762207031,284.95001220703125,285.30767822265625,284.6474304199219,293.3840637207031,297.14239501953125,284.2081298828125,1.0,0.1392189264297485,0.0,0.0,1.0,1.0,-0.320748895406723,1.671404277203692e-07,0.3207487463951111,-0.1019458249211311,0.4560915529727936,0.4560915529727936,0.0,25.56171226501465,25.0,3527.60693359375,-0.0,15.862305641174316,0.0,283.1499938964844,284.1817321777344,288.7086181640625,288.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,18531.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773611545562744,1.0,0.0,0.0,0.8120736479759216,0.8120778203010559,4.400320108288725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1084.8472900390625,0.0,44.98618316650391,1895.4371337890625,0.0,9.42775535583496,0.2916288077831268,1.0,0.0,3.0,1.0,0.0
11913600,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.20196533203125,0.0,0.0182370878756046,0.0174617208540439,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.20391845703125,0.4777158796787262,0.0365947037935256,0.0359096750617027,297.076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.20343017578125,0.4276237487792969,0.0294444262981414,0.0214838422834873,297.0663452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2032775878906,0.414809912443161,0.027498010545969,0.0272665712982416,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.203857421875,0.4713264405727386,0.0356817506253719,0.1651638448238372,284.2043762207031,284.95001220703125,285.30767822265625,284.6474304199219,293.3840637207031,297.14239501953125,284.2081298828125,1.0,0.1392189264297485,0.0,0.0,1.0,1.0,-0.320748895406723,1.671404277203692e-07,0.3207487463951111,-0.1019458249211311,0.4560915529727936,0.4560915529727936,0.0,25.56171226501465,25.0,3527.60693359375,-0.0,15.862305641174316,0.0,283.1499938964844,284.1817321777344,288.7086181640625,288.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,18531.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773611545562744,1.0,0.0,0.0,0.8120736479759216,0.8120778203010559,4.400320108288725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1084.8472900390625,0.0,44.98618316650391,1895.4371337890625,0.0,9.42775535583496,0.2916288077831268,1.0,0.0,3.0,1.0,0.0
11913660,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2118530273437,0.0,0.0178752411156892,0.0171342976391315,297.0569152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2139587402344,0.4726190567016601,0.0356646440923213,0.0350213982164859,297.07867431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.21343994140625,0.4227208793163299,0.0287267956882715,0.0209778398275375,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2132568359375,0.4096350073814392,0.0266934465616941,0.0264981407672166,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.21392822265625,0.4712425172328949,0.0356646589934825,0.1650824844837188,284.2144775390625,284.95001220703125,285.3129577636719,284.65045166015625,293.376220703125,297.1431884765625,284.218505859375,1.0,0.1389579772949218,0.0,0.0,1.0,1.0,-0.3176629543304443,1.655158428093273e-07,0.3176628053188324,-0.1012333407998085,0.4463538527488708,0.4463538527488708,0.0,25.535568237304688,25.0,3479.37109375,-0.0,15.660717964172363,0.0,283.1499938964844,284.20538330078125,288.7086486816406,288.9631652832031,293.1499938964844,293.1499938964844,283.1499938964844,18496.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770928144454956,1.0,0.0,0.0,0.7828565239906311,0.7828606963157654,4.0893834096777943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1069.76904296875,0.0,42.40416717529297,1895.4371337890625,0.0,8.441213607788086,0.2874452471733093,1.0,0.0,3.0,1.0,0.0
11913720,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2118530273437,0.0,0.0178752411156892,0.0171342976391315,297.0569152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2139587402344,0.4726190567016601,0.0356646440923213,0.0350213982164859,297.07867431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.21343994140625,0.4227208793163299,0.0287267956882715,0.0209778398275375,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2132568359375,0.4096350073814392,0.0266934465616941,0.0264981407672166,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.21392822265625,0.4712425172328949,0.0356646589934825,0.1650824844837188,284.2144775390625,284.95001220703125,285.3129577636719,284.65045166015625,293.376220703125,297.1431884765625,284.218505859375,1.0,0.1389579772949218,0.0,0.0,1.0,1.0,-0.3176629543304443,1.655158428093273e-07,0.3176628053188324,-0.1012333407998085,0.4463538527488708,0.4463538527488708,0.0,25.535568237304688,25.0,3479.37109375,-0.0,15.660717964172363,0.0,283.1499938964844,284.20538330078125,288.7086486816406,288.9631652832031,293.1499938964844,293.1499938964844,283.1499938964844,18496.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770928144454956,1.0,0.0,0.0,0.7828565239906311,0.7828606963157654,4.0893834096777943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1069.76904296875,0.0,42.40416717529297,1895.4371337890625,0.0,8.441213607788086,0.2874452471733093,1.0,0.0,3.0,1.0,0.0
11913780,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2222900390625,0.0,0.0175213236361742,0.0168141387403011,297.06011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2245483398437,0.4669507145881653,0.0347649343311786,0.0341622047126293,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2239685058594,0.4180871844291687,0.028031051158905,0.0204873420298099,297.0720520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.2237548828125,0.404628038406372,0.025914903730154,0.0257546622306108,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.2245788574219,0.4711723327636719,0.0356504023075103,0.1650145202875137,284.22509765625,284.95001220703125,285.31915283203125,284.654541015625,293.3685607910156,297.1438903808594,284.2293701171875,1.0,0.1387089937925338,0.0,0.0,1.0,1.0,-0.3146852850914001,1.6395414093040017e-07,0.3146851360797882,-0.1005527079105377,0.4367618858814239,0.4367618858814239,0.0,25.51100730895996,25.0,3434.466064453125,-0.0,15.46783447265625,0.0,283.1499938964844,284.2297058105469,288.70867919921875,288.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18464.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768289744853973,1.0,0.0,0.0,0.7550167441368103,0.755020797252655,3.803703307880824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1055.4998779296875,0.0,40.04601287841797,1895.4371337890625,0.0,7.511974811553955,0.2835332453250885,1.0,0.0,3.0,1.0,0.0
