time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913840,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2222900390625,0.0,0.0175213236361742,0.0168141387403011,297.06011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2245483398437,0.4669507145881653,0.0347649343311786,0.0341622047126293,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2239685058594,0.4180871844291687,0.028031051158905,0.0204873420298099,297.0720520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.2237548828125,0.404628038406372,0.025914903730154,0.0257546622306108,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.2245788574219,0.4711723327636719,0.0356504023075103,0.1650145202875137,284.22509765625,284.95001220703125,285.31915283203125,284.654541015625,293.3685607910156,297.1438903808594,284.2293701171875,1.0,0.1387089937925338,0.0,0.0,1.0,1.0,-0.3146852850914001,1.6395414093040017e-07,0.3146851360797882,-0.1005527079105377,0.4367618858814239,0.4367618858814239,0.0,25.51100730895996,25.0,3434.466064453125,-0.0,15.46783447265625,0.0,283.1499938964844,284.2297058105469,288.70867919921875,288.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18464.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768289744853973,1.0,0.0,0.0,0.7550167441368103,0.755020797252655,3.803703307880824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1055.4998779296875,0.0,40.04601287841797,1895.4371337890625,0.0,7.511974811553955,0.2835332453250885,1.0,0.0,3.0,1.0,0.0
11913900,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.0,0.0173471663147211,0.0166566334664821,297.0616455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2300109863281,0.4638225436210632,0.0343259386718273,0.0337430201470851,297.08221435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2294311523437,0.4158612787723541,0.0276909880340099,0.0202476345002651,297.0733947753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.22918701171875,0.4021364450454712,0.0255349278450012,0.0253918431699275,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.2300720214844,0.4711416065692901,0.0356441996991634,0.1649849414825439,284.2305908203125,284.95001220703125,285.322509765625,284.6569519042969,293.3647766113281,297.14422607421875,284.2349548339844,1.0,0.1385887265205383,0.0,0.0,1.0,1.0,-0.3132346570491791,1.6319546602971968e-07,0.3132345080375671,-0.1002237051725387,0.4320217669010162,0.4320217669010162,0.0,25.499286651611328,25.0,3414.580322265625,-0.0,15.374446868896484,0.0,283.1499938964844,284.2428894042969,288.708740234375,288.9582214355469,293.1499938964844,293.1499938964844,283.1499938964844,18449.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767062783241272,1.0,0.0,0.0,0.7415973544120789,0.7416014075279236,3.669693526830997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.3800048828125,0.0,38.94371032714844,1895.4371337890625,0.0,7.09445333480835,0.2816718518733978,1.0,0.0,3.0,1.0,0.0
11913960,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.233154296875,0.0,0.0171748679131269,0.016500836238265,297.06317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.23553466796875,0.4605388343334198,0.0338942669332027,0.0333308614790439,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.4136903285980224,0.0273561757057905,0.0200116522610187,297.07470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.23468017578125,0.3996194899082184,0.0251612104475498,0.0250350348651409,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.2356262207031,0.4711134135723114,0.0356385409832,0.1649580150842666,284.23614501953125,284.95001220703125,285.3260192871094,284.6595764160156,293.36102294921875,297.14453125,284.240478515625,1.0,0.1384712755680084,0.0,0.0,1.0,1.0,-0.3118094205856323,1.6245145673110528e-07,0.3118092715740204,-0.0999022051692009,0.4273204505443573,0.4273204505443573,0.0,25.48794937133789,25.0,3393.779541015625,-0.0,15.28307056427002,0.0,283.1499938964844,284.255859375,288.70880126953125,288.9568176269531,293.1499938964844,293.1499938964844,283.1499938964844,18435.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765920758247375,1.0,0.0,0.0,0.7285106182098389,0.7285146117210388,3.5413201260325884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1043.0888671875,0.0,37.88998031616211,1895.4371337890625,0.0,6.714652061462402,0.279871791601181,1.0,0.0,3.0,1.0,0.0
11914020,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2439880371094,0.0,0.0168351773172616,0.0161938089877367,297.06610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.246337890625,0.4541220068931579,0.0330509021878242,0.0325257889926433,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.2457580566406,0.4094796478748321,0.0267007984220981,0.0195498522371053,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2454833984375,0.3943683207035064,0.0244308430701494,0.0243378654122352,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2464904785156,0.4710620641708374,0.0356283821165561,0.1649101823568344,284.2470092773437,284.95001220703125,285.3334045410156,284.6653747558594,293.3534851074219,297.1451110839844,284.2512512207031,1.0,0.1382440030574798,0.0,0.0,1.0,1.0,-0.3090265989303589,1.610027169363093e-07,0.3090264499187469,-0.0992793515324592,0.4180221259593963,0.4180221259593963,0.0,25.46634101867676,25.0,3351.98291015625,-0.0,15.105740547180176,0.0,283.1499938964844,284.2814025878906,288.7088317871094,288.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,18408.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763582468032837,1.0,0.0,0.0,0.7032610774040222,0.7032650113105774,3.3000961963125526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1030.217041015625,0.0,35.91388702392578,1895.4371337890625,0.0,5.964491844177246,0.2764365971088409,1.0,0.0,3.0,1.0,0.0
11914080,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2439880371094,0.0,0.0168351773172616,0.0161938089877367,297.06610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.246337890625,0.4541220068931579,0.0330509021878242,0.0325257889926433,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.2457580566406,0.4094796478748321,0.0267007984220981,0.0195498522371053,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2454833984375,0.3943683207035064,0.0244308430701494,0.0243378654122352,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2464904785156,0.4710620641708374,0.0356283821165561,0.1649101823568344,284.2470092773437,284.95001220703125,285.3334045410156,284.6653747558594,293.3534851074219,297.1451110839844,284.2512512207031,1.0,0.1382440030574798,0.0,0.0,1.0,1.0,-0.3090265989303589,1.610027169363093e-07,0.3090264499187469,-0.0992793515324592,0.4180221259593963,0.4180221259593963,0.0,25.46634101867676,25.0,3351.98291015625,-0.0,15.105740547180176,0.0,283.1499938964844,284.2814025878906,288.7088317871094,288.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,18408.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763582468032837,1.0,0.0,0.0,0.7032610774040222,0.7032650113105774,3.3000961963125526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1030.217041015625,0.0,35.91388702392578,1895.4371337890625,0.0,5.964491844177246,0.2764365971088409,1.0,0.0,3.0,1.0,0.0
11914140,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2546081542969,0.0,0.0165016707032918,0.0158925075083971,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.447952538728714,0.032233539968729,0.0317457132041454,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.2563781738281,0.4053860008716583,0.0260638650506734,0.0191011764109134,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.256103515625,0.3885484933853149,0.0237226523458957,0.0236620344221591,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2572021484375,0.4710138440132141,0.0356192663311958,0.164867877960205,284.2576904296875,284.95001220703125,285.341064453125,284.6717834472656,293.345947265625,297.1456298828125,284.2619934082031,1.0,0.1380265951156616,0.0,0.0,1.0,1.0,-0.3063286542892456,1.5960314669882797e-07,0.3063285052776336,-0.098681703209877,0.4088651835918426,0.4088651835918426,0.0,25.446184158325195,25.0,3310.901123046875,-0.0,14.935233116149902,0.0,283.1499938964844,284.3069763183594,288.708740234375,288.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,18383.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761062979698181,1.0,0.0,0.0,0.6792059540748596,0.6792098879814148,3.0781972526483514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1017.4434814453124,0.0,34.099403381347656,1895.4371337890625,0.0,5.199605464935303,0.2732076644897461,1.0,0.0,3.0,1.0,0.0
11914200,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2546081542969,0.0,0.0165016707032918,0.0158925075083971,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.447952538728714,0.032233539968729,0.0317457132041454,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.2563781738281,0.4053860008716583,0.0260638650506734,0.0191011764109134,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.256103515625,0.3885484933853149,0.0237226523458957,0.0236620344221591,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2572021484375,0.4710138440132141,0.0356192663311958,0.164867877960205,284.2576904296875,284.95001220703125,285.341064453125,284.6717834472656,293.345947265625,297.1456298828125,284.2619934082031,1.0,0.1380265951156616,0.0,0.0,1.0,1.0,-0.3063286542892456,1.5960314669882797e-07,0.3063285052776336,-0.098681703209877,0.4088651835918426,0.4088651835918426,0.0,25.446184158325195,25.0,3310.901123046875,-0.0,14.935233116149902,0.0,283.1499938964844,284.3069763183594,288.708740234375,288.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,18383.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761062979698181,1.0,0.0,0.0,0.6792059540748596,0.6792098879814148,3.0781972526483514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1017.4434814453124,0.0,34.099403381347656,1895.4371337890625,0.0,5.199605464935303,0.2732076644897461,1.0,0.0,3.0,1.0,0.0
11914260,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.2653503417969,0.0,0.0161620415747165,0.0155917815864086,297.0716247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.2677917480469,0.4420442581176758,0.031440794467926,0.0309892557561397,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.26715087890625,0.4013159871101379,0.025444334372878,0.0186648517847061,297.0820617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.266845703125,0.3823461234569549,0.0230353828519582,0.0230063013732433,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.26806640625,0.470965713262558,0.0356108471751213,0.1648292392492294,284.2685546875,284.95001220703125,285.34881591796875,284.6785583496094,293.3382873535156,297.1460876464844,284.27301025390625,1.0,0.1378182470798492,0.0,0.0,1.0,1.0,-0.303703099489212,1.582456121695941e-07,0.3037029504776001,-0.0981054604053497,0.3998533487319946,0.3998533487319946,0.0,25.42751884460449,25.0,3270.74560546875,-0.0,14.770726203918455,0.0,283.1499938964844,284.3326721191406,288.70867919921875,288.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,18361.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758428156375885,1.0,0.0,0.0,0.6562904119491577,0.6562942862510681,2.8739924218257332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.9490966796876,0.0,32.4298210144043,1895.4371337890625,0.0,4.450789928436279,0.2701649665832519,1.0,0.0,3.0,1.0,0.0
11914320,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.2653503417969,0.0,0.0161620415747165,0.0155917815864086,297.0716247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.2677917480469,0.4420442581176758,0.031440794467926,0.0309892557561397,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.26715087890625,0.4013159871101379,0.025444334372878,0.0186648517847061,297.0820617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.266845703125,0.3823461234569549,0.0230353828519582,0.0230063013732433,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.26806640625,0.470965713262558,0.0356108471751213,0.1648292392492294,284.2685546875,284.95001220703125,285.34881591796875,284.6785583496094,293.3382873535156,297.1460876464844,284.27301025390625,1.0,0.1378182470798492,0.0,0.0,1.0,1.0,-0.303703099489212,1.582456121695941e-07,0.3037029504776001,-0.0981054604053497,0.3998533487319946,0.3998533487319946,0.0,25.42751884460449,25.0,3270.74560546875,-0.0,14.770726203918455,0.0,283.1499938964844,284.3326721191406,288.70867919921875,288.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,18361.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758428156375885,1.0,0.0,0.0,0.6562904119491577,0.6562942862510681,2.8739924218257332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.9490966796876,0.0,32.4298210144043,1895.4371337890625,0.0,4.450789928436279,0.2701649665832519,1.0,0.0,3.0,1.0,0.0
11914380,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.2762451171875,0.0,0.0157419443130493,0.0152351800352334,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.2787780761719,0.436402678489685,0.0306717809289693,0.0302556734532117,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.27813720703125,0.3971434831619262,0.0248415041714906,0.0182404592633247,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2777709960937,0.3761248290538788,0.0223681982606649,0.022369971498847,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.27911376953125,0.4709061086177826,0.0356024987995624,0.164792388677597,284.2795715332031,284.95001220703125,285.3564453125,284.6855773925781,293.33038330078125,297.1465148925781,284.2840881347656,1.0,0.1376176476478576,0.0,0.0,1.0,1.0,-0.3010776937007904,1.5689111876326933e-07,0.3010775446891784,-0.0975308120250701,0.3909913003444671,0.3909913003444671,0.0,25.41179275512696,25.0,3231.087890625,-0.0,14.608635902404783,0.0,283.1499938964844,284.3583984375,288.7086181640625,288.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18341.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755680978298187,1.0,0.0,0.0,0.634469211101532,0.6344730257987976,2.6860528024030828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,992.6753540039062,0.0,30.891111373901367,1895.4371337890625,0.0,3.7288756370544434,0.2672942280769348,1.0,0.0,3.0,1.0,0.0
11914440,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.2762451171875,0.0,0.0157419443130493,0.0152351800352334,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.2787780761719,0.436402678489685,0.0306717809289693,0.0302556734532117,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.27813720703125,0.3971434831619262,0.0248415041714906,0.0182404592633247,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2777709960937,0.3761248290538788,0.0223681982606649,0.022369971498847,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.27911376953125,0.4709061086177826,0.0356024987995624,0.164792388677597,284.2795715332031,284.95001220703125,285.3564453125,284.6855773925781,293.33038330078125,297.1465148925781,284.2840881347656,1.0,0.1376176476478576,0.0,0.0,1.0,1.0,-0.3010776937007904,1.5689111876326933e-07,0.3010775446891784,-0.0975308120250701,0.3909913003444671,0.3909913003444671,0.0,25.41179275512696,25.0,3231.087890625,-0.0,14.608635902404783,0.0,283.1499938964844,284.3583984375,288.7086181640625,288.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18341.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755680978298187,1.0,0.0,0.0,0.634469211101532,0.6344730257987976,2.6860528024030828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,992.6753540039062,0.0,30.891111373901367,1895.4371337890625,0.0,3.7288756370544434,0.2672942280769348,1.0,0.0,3.0,1.0,0.0
11914500,297.1194152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2817077636719,0.0,0.0155075788497924,0.0150307640433311,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2842712402344,0.4336840510368347,0.0302957966923713,0.0298971198499202,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2835998535156,0.3949708640575409,0.0245460532605648,0.0180325396358966,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.2832336425781,0.3730121552944183,0.0220417995005846,0.0220587700605392,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2846374511719,0.4708701372146606,0.0355980992317199,0.1647734642028808,284.2850952148437,284.95001220703125,285.3601379394531,284.68914794921875,293.3262939453125,297.1466979980469,284.28961181640625,1.0,0.1375197917222976,0.0,0.0,1.0,1.0,-0.2997564375400543,1.562103619789923e-07,0.2997562885284424,-0.0972416624426841,0.386616051197052,0.386616051197052,0.0,25.40504646301269,25.0,3211.273681640625,-0.0,14.527987480163574,0.0,283.1499938964844,284.3712158203125,288.7085876464844,288.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,18331.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754232585430145,1.0,0.0,0.0,0.6239348649978638,0.6239386796951294,2.597598225406728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.5518188476562,0.0,30.16430854797364,1895.4371337890625,0.0,3.3734822273254395,0.2659244239330292,1.0,0.0,3.0,1.0,0.0
11914560,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2871398925781,0.0,0.0152637744322419,0.0148159088566899,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.4310351610183716,0.0299252830445766,0.029543837532401,297.0932922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.2890625,0.3927109837532043,0.0242544077336788,0.0178273376077413,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2886962890625,0.3699020743370056,0.0217200051993131,0.0217520147562026,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.2901306152344,0.4708307683467865,0.0355934761464595,0.1647537350654602,284.29058837890625,284.95001220703125,285.3637084960937,284.6926574707031,293.32208251953125,297.1468505859375,284.2950744628906,1.0,0.1374234110116958,0.0,0.0,1.0,1.0,-0.2984365820884704,1.555309978584774e-07,0.2984364330768585,-0.0969530269503593,0.3822775185108185,0.3822775185108185,0.0,25.39878463745117,25.0,3191.505615234375,-0.0,14.447881698608398,0.0,283.1499938964844,284.384033203125,288.7085266113281,288.94171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18320.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275270938873291,1.0,0.0,0.0,0.6136428117752075,0.6136466264724731,2.5126080771542547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,980.4396362304688,0.0,29.46402740478516,1895.4371337890625,0.0,3.0191595554351807,0.2646000981330871,1.0,0.0,3.0,1.0,0.0
11914620,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.29791259765625,0.0,0.0147592080757021,0.0143675161525607,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3005676269531,0.4259423315525055,0.0291994549334049,0.0288519095629453,297.0950012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2998962402344,0.3878318071365356,0.0236816480755805,0.0174244455993175,297.08843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.29949951171875,0.363695353269577,0.0210891794413328,0.0211508143693208,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3010559082031,0.4707438945770263,0.0355835184454917,0.1647113263607025,284.3014831542969,284.95001220703125,285.3704528808594,284.6996154785156,293.3134155273437,297.14715576171875,284.30596923828125,1.0,0.1372346580028534,0.0,0.0,1.0,1.0,-0.2958123087882995,1.541821887940387e-07,0.2958121597766876,-0.0963797643780708,0.3737058639526367,0.3737058639526367,0.0,25.38722801208496,25.0,3152.2109375,-0.0,14.289682388305664,0.0,283.1499938964844,284.4095458984375,288.7083435058594,288.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18298.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749375998973846,1.0,0.0,0.0,0.5937604904174805,0.5937642455101013,2.3524265202468093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,968.2775268554688,0.0,28.138521194458008,1895.4371337890625,0.0,2.315084934234619,0.2620830237865448,1.0,0.0,3.0,1.0,0.0
11914680,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.29791259765625,0.0,0.0147592080757021,0.0143675161525607,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3005676269531,0.4259423315525055,0.0291994549334049,0.0288519095629453,297.0950012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2998962402344,0.3878318071365356,0.0236816480755805,0.0174244455993175,297.08843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.29949951171875,0.363695353269577,0.0210891794413328,0.0211508143693208,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3010559082031,0.4707438945770263,0.0355835184454917,0.1647113263607025,284.3014831542969,284.95001220703125,285.3704528808594,284.6996154785156,293.3134155273437,297.14715576171875,284.30596923828125,1.0,0.1372346580028534,0.0,0.0,1.0,1.0,-0.2958123087882995,1.541821887940387e-07,0.2958121597766876,-0.0963797643780708,0.3737058639526367,0.3737058639526367,0.0,25.38722801208496,25.0,3152.2109375,-0.0,14.289682388305664,0.0,283.1499938964844,284.4095458984375,288.7083435058594,288.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18298.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749375998973846,1.0,0.0,0.0,0.5937604904174805,0.5937642455101013,2.3524265202468093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,968.2775268554688,0.0,28.138521194458008,1895.4371337890625,0.0,2.315084934234619,0.2620830237865448,1.0,0.0,3.0,1.0,0.0
11914740,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0142418025061488,0.013904869556427,297.0812683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.31134033203125,0.4211189150810241,0.028493607416749,0.0281792003661394,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.3827599287033081,0.0231226664036512,0.0170313622802495,297.0903625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.31024169921875,0.3256169557571411,0.0204750765115022,0.0205657221376895,297.1474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3118896484375,0.4706475436687469,0.0355725362896919,0.1646645069122314,284.31231689453125,284.95001220703125,285.37646484375,284.706298828125,293.3044128417969,297.1473999023437,284.3168334960937,1.0,0.1370511054992675,0.0,0.0,1.0,1.0,-0.2932198047637939,1.5285215226867876e-07,0.293219655752182,-0.095813900232315,0.3652791678905487,0.3652791678905487,0.0,25.376605987548828,25.0,3113.39892578125,-0.0,14.134596824645996,0.0,283.1499938964844,284.4349365234375,288.70806884765625,288.935546875,293.1499938964844,293.1499938964844,283.1499938964844,18278.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745497524738312,1.0,0.0,0.0,0.5748083591461182,0.574812114238739,2.2046497960559464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,956.2695922851562,0.0,26.90893745422364,1895.4371337890625,0.0,1.622534155845642,0.2597392201423645,1.0,0.0,3.0,1.0,0.0
11914800,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0142418025061488,0.013904869556427,297.0812683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.31134033203125,0.4211189150810241,0.028493607416749,0.0281792003661394,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.3827599287033081,0.0231226664036512,0.0170313622802495,297.0903625488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.31024169921875,0.3256169557571411,0.0204750765115022,0.0205657221376895,297.1474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3118896484375,0.4706475436687469,0.0355725362896919,0.1646645069122314,284.31231689453125,284.95001220703125,285.37646484375,284.706298828125,293.3044128417969,297.1473999023437,284.3168334960937,1.0,0.1370511054992675,0.0,0.0,1.0,1.0,-0.2932198047637939,1.5285215226867876e-07,0.293219655752182,-0.095813900232315,0.3652791678905487,0.3652791678905487,0.0,25.376605987548828,25.0,3113.39892578125,-0.0,14.134596824645996,0.0,283.1499938964844,284.4349365234375,288.70806884765625,288.935546875,293.1499938964844,293.1499938964844,283.1499938964844,18278.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745497524738312,1.0,0.0,0.0,0.5748083591461182,0.574812114238739,2.2046497960559464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,956.2695922851562,0.0,26.90893745422364,1895.4371337890625,0.0,1.622534155845642,0.2597392201423645,1.0,0.0,3.0,1.0,0.0
11914860,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.3192749023437,0.0,0.0137191927060484,0.0134361367672681,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3221130371094,0.4165418744087219,0.0278064627200365,0.0275244712829589,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3214416503906,0.3776772022247314,0.0225765090435743,0.0166474021971225,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.3209533691406,0.1834015101194381,0.0198765434324741,0.0199956223368644,297.1476745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3227233886719,0.4705432057380676,0.0355605632066726,0.1646132618188858,284.3231201171875,284.95001220703125,285.3815002441406,284.71246337890625,293.2950744628906,297.1476135253906,284.32769775390625,1.0,0.1368723958730697,0.0,0.0,1.0,1.0,-0.2906651794910431,1.515435599230841e-07,0.2906650304794311,-0.0952558517456054,0.3569959998130798,0.3569959998130798,0.0,25.36661529541016,25.0,3075.122802734375,-0.0,13.982779502868652,0.0,283.1499938964844,284.4602355957031,288.7076110839844,288.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,18259.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740721404552459,1.0,0.0,0.0,0.5567427277565002,0.5567464828491211,2.068247972886184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,944.4260864257812,0.0,25.766843795776367,1895.4371337890625,0.0,0.958787202835083,0.2575567364692688,1.0,0.0,3.0,1.0,0.0
11914920,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.3192749023437,0.0,0.0137191927060484,0.0134361367672681,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3221130371094,0.4165418744087219,0.0278064627200365,0.0275244712829589,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3214416503906,0.3776772022247314,0.0225765090435743,0.0166474021971225,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.3209533691406,0.1834015101194381,0.0198765434324741,0.0199956223368644,297.1476745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3227233886719,0.4705432057380676,0.0355605632066726,0.1646132618188858,284.3231201171875,284.95001220703125,285.3815002441406,284.71246337890625,293.2950744628906,297.1476135253906,284.32769775390625,1.0,0.1368723958730697,0.0,0.0,1.0,1.0,-0.2906651794910431,1.515435599230841e-07,0.2906650304794311,-0.0952558517456054,0.3569959998130798,0.3569959998130798,0.0,25.36661529541016,25.0,3075.122802734375,-0.0,13.982779502868652,0.0,283.1499938964844,284.4602355957031,288.7076110839844,288.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,18259.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740721404552459,1.0,0.0,0.0,0.5567427277565002,0.5567464828491211,2.068247972886184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,944.4260864257812,0.0,25.766843795776367,1895.4371337890625,0.0,0.958787202835083,0.2575567364692688,1.0,0.0,3.0,1.0,0.0
11914980,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0131956050172448,0.0129656828939914,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.4121740758419037,0.0271369609981775,0.0268867053091526,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.3725911676883697,0.0220423731952905,0.0162719972431659,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0430739857256412,0.0192926153540611,0.0194395892322063,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.33355712890625,0.4704317152500152,0.035547599196434,0.1645576208829879,284.3339233398437,284.95001220703125,285.3853759765625,284.718017578125,293.2853698730469,297.1477966308594,284.3385009765625,1.0,0.1366982907056808,0.0,0.0,1.0,1.0,-0.2881506979465484,1.502569801914433e-07,0.2881505489349365,-0.0947049111127853,0.3488561511039734,0.3488561511039734,0.0,25.357112884521484,25.0,3037.40478515625,-0.0,13.83424472808838,0.0,283.1499938964844,284.4853820800781,288.7066955566406,288.9288024902344,293.1499938964844,293.1499938964844,283.1499938964844,18241.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273415595293045,1.0,0.0,0.0,0.5395232439041138,0.5395269393920898,1.942288641032519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.7488403320312,0.0,24.704723358154297,1895.4371337890625,0.0,0.3702539801597595,0.2555240988731384,1.0,0.0,3.0,1.0,0.0
11915040,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0131956050172448,0.0129656828939914,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.4121740758419037,0.0271369609981775,0.0268867053091526,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.3725911676883697,0.0220423731952905,0.0162719972431659,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0430739857256412,0.0192926153540611,0.0194395892322063,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.33355712890625,0.4704317152500152,0.035547599196434,0.1645576208829879,284.3339233398437,284.95001220703125,285.3853759765625,284.718017578125,293.2853698730469,297.1477966308594,284.3385009765625,1.0,0.1366982907056808,0.0,0.0,1.0,1.0,-0.2881506979465484,1.502569801914433e-07,0.2881505489349365,-0.0947049111127853,0.3488561511039734,0.3488561511039734,0.0,25.357112884521484,25.0,3037.40478515625,-0.0,13.83424472808838,0.0,283.1499938964844,284.4853820800781,288.7066955566406,288.9288024902344,293.1499938964844,293.1499938964844,283.1499938964844,18241.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273415595293045,1.0,0.0,0.0,0.5395232439041138,0.5395269393920898,1.942288641032519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.7488403320312,0.0,24.704723358154297,1895.4371337890625,0.0,0.3702539801597595,0.2555240988731384,1.0,0.0,3.0,1.0,0.0
11915100,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3351745605469,0.0,0.0129343513399362,0.0127307139337062,297.08642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.4100521504878998,0.0268085356801748,0.0265739113092422,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3375244140625,0.370049387216568,0.0217795893549919,0.0160873476415872,297.09478759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3370056152344,0.0057099224068224,0.019005861133337,0.0191665962338447,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3389587402344,0.4703733623027801,0.0355407409369945,0.1645281165838241,284.3392944335937,284.95001220703125,285.3868408203125,284.7204895019531,293.2803955078125,297.1478881835937,284.3439025878906,1.0,0.1366129070520401,0.0,0.0,1.0,1.0,-0.2869087755680084,1.496218828833662e-07,0.2869086265563965,-0.0944317504763603,0.3448401689529419,0.3448401689529419,0.0,25.352521896362305,25.0,3018.757568359375,-0.0,13.76119613647461,0.0,283.1499938964844,284.4978942871094,288.705810546875,288.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,18232.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2729505896568298,1.0,0.0,0.0,0.5312190651893616,0.5312227606773376,1.8829586778679186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,926.9673461914062,0.0,24.201539993286133,1895.4371337890625,0.0,0.1477341502904892,0.2545606791973114,1.0,0.0,3.0,1.0,0.0
11915160,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.0,0.0126738427206873,0.0124962851405143,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.34356689453125,0.4079596996307373,0.0264841224998235,0.0262649767100811,297.1010437011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3428649902344,0.3675092756748199,0.0215195044875144,0.0159046202898025,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0187223944813013,0.018896771594882,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3443298339844,0.4703133106231689,0.035533633083105,0.1644974946975708,284.3446960449219,284.95001220703125,285.3879089355469,284.72271728515625,293.2753295898437,297.14794921875,284.34930419921875,1.0,0.1365286111831665,0.0,0.0,1.0,1.0,-0.285676896572113,1.4899204359153373e-07,0.2856767475605011,-0.0941598340868949,0.3408598005771637,0.3408598005771637,0.0,25.3480281829834,25.0,3000.247802734375,-0.0,13.68893814086914,0.0,283.1499938964844,284.5103454589844,288.704345703125,288.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18224.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2723101377487182,1.0,0.0,0.0,0.5231108069419861,0.5231145024299622,1.8259163070410978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.2116088867188,0.0,23.71573829650879,1895.4371337890625,0.0,0.023270133882761,0.2536304295063019,1.0,0.0,3.0,1.0,0.0
11915220,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3509826660156,0.0,0.0121560292318463,0.0120299626141786,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.4038177132606506,0.0258466880768537,0.0256580840796232,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.3624366521835327,0.02100695297122,0.0155446026474237,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3529663085937,0.0,0.0181647483259439,0.0183660928159952,297.1481018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.3550720214844,0.4701881110668182,0.0355186499655246,0.164432868361473,284.3554077148437,284.95001220703125,285.38885498046875,284.7264099121094,293.26495361328125,297.1480712890625,284.36004638671875,1.0,0.1363631337881088,0.0,0.0,1.0,1.0,-0.2832425534725189,1.477474143030122e-07,0.283242404460907,-0.0936187952756881,0.3330044150352478,0.3330044150352478,0.0,25.33930969238281,25.0,2963.627197265625,-0.0,13.54672622680664,0.0,283.1499938964844,284.5351257324219,288.6986083984375,288.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18209.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700844407081604,1.0,0.0,0.0,0.5074592232704163,0.5074629187583923,1.7182873790488884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.7430419921876,0.0,22.792993545532227,1895.4371337890625,0.0,0.0,0.251863569021225,1.0,0.0,3.0,1.0,0.0
11915280,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3509826660156,0.0,0.0121560292318463,0.0120299626141786,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.4038177132606506,0.0258466880768537,0.0256580840796232,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.3624366521835327,0.02100695297122,0.0155446026474237,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3529663085937,0.0,0.0181647483259439,0.0183660928159952,297.1481018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.3550720214844,0.4701881110668182,0.0355186499655246,0.164432868361473,284.3554077148437,284.95001220703125,285.38885498046875,284.7264099121094,293.26495361328125,297.1480712890625,284.36004638671875,1.0,0.1363631337881088,0.0,0.0,1.0,1.0,-0.2832425534725189,1.477474143030122e-07,0.283242404460907,-0.0936187952756881,0.3330044150352478,0.3330044150352478,0.0,25.33930969238281,25.0,2963.627197265625,-0.0,13.54672622680664,0.0,283.1499938964844,284.5351257324219,288.6986083984375,288.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18209.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700844407081604,1.0,0.0,0.0,0.5074592232704163,0.5074629187583923,1.7182873790488884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.7430419921876,0.0,22.792993545532227,1895.4371337890625,0.0,0.0,0.251863569021225,1.0,0.0,3.0,1.0,0.0
11915340,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3614501953125,0.0,0.0116440542042255,0.0115684699267148,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3648681640625,0.3996399641036987,0.0252237673848867,0.0250651892274618,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.3256163299083709,0.0205040145665407,0.0151914535090327,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0176188517361879,0.0178467724472284,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3657531738281,0.4700558483600616,0.0355025939643383,0.1643634587526321,284.3660583496094,284.95001220703125,285.3880310058594,284.7289428710937,293.2542419433594,297.1481628417969,284.3707275390625,1.0,0.1362017393112182,0.0,0.0,1.0,1.0,-0.2808469533920288,1.4652204072262978e-07,0.2808468043804168,-0.0930800661444664,0.3252903819084167,0.3252903819084167,0.0,25.33094024658203,25.0,2927.497802734375,-0.0,13.407517433166504,0.0,283.1499938964844,284.5596618652344,288.68902587890625,288.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18194.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2659433484077453,1.0,0.0,0.0,0.4925188720226288,0.4926945567131042,1.618598943764482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,898.4190673828125,0.0,21.937402725219727,1895.4371337890625,0.0,0.0,0.2502190768718719,1.0,0.0,3.0,1.0,0.0
11915400,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3614501953125,0.0,0.0116440542042255,0.0115684699267148,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3648681640625,0.3996399641036987,0.0252237673848867,0.0250651892274618,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.3256163299083709,0.0205040145665407,0.0151914535090327,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0176188517361879,0.0178467724472284,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3657531738281,0.4700558483600616,0.0355025939643383,0.1643634587526321,284.3660583496094,284.95001220703125,285.3880310058594,284.7289428710937,293.2542419433594,297.1481628417969,284.3707275390625,1.0,0.1362017393112182,0.0,0.0,1.0,1.0,-0.2808469533920288,1.4652204072262978e-07,0.2808468043804168,-0.0930800661444664,0.3252903819084167,0.3252903819084167,0.0,25.33094024658203,25.0,2927.497802734375,-0.0,13.407517433166504,0.0,283.1499938964844,284.5596618652344,288.68902587890625,288.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18194.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2659433484077453,1.0,0.0,0.0,0.4925188720226288,0.4926945567131042,1.618598943764482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,898.4190673828125,0.0,21.937402725219727,1895.4371337890625,0.0,0.0,0.2502190768718719,1.0,0.0,3.0,1.0,0.0
11915460,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0111396601423621,0.0111133949831128,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.3952802717685699,0.0246143173426389,0.024485295638442,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.2119321227073669,0.0200098752975463,0.0148446001112461,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0170837454497814,0.0173378977924585,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.4699163138866424,0.0354854352772235,0.164289116859436,284.376708984375,284.95001220703125,285.3852233886719,284.7301025390625,293.2431640625,297.1482238769531,284.3814697265625,1.0,0.1360442340373993,0.0,0.0,1.0,1.0,-0.27848881483078,1.453144875540602e-07,0.2784886658191681,-0.0925417095422744,0.3177174627780914,0.3177174627780914,0.0,25.322900772094727,25.0,2891.199951171875,-0.0,13.271193504333496,0.0,283.1499938964844,284.5842590332031,288.6761474609375,288.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18155.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2592203319072723,1.0,0.0,0.0,0.4779412746429443,0.4832891821861267,1.5242020978689652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,887.9620971679688,0.0,21.33240127563477,1895.4371337890625,0.0,0.0,0.2488424479961395,1.0,0.0,3.0,1.0,0.0
11915520,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0111396601423621,0.0111133949831128,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.3952802717685699,0.0246143173426389,0.024485295638442,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.2119321227073669,0.0200098752975463,0.0148446001112461,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0170837454497814,0.0173378977924585,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.4699163138866424,0.0354854352772235,0.164289116859436,284.376708984375,284.95001220703125,285.3852233886719,284.7301025390625,293.2431640625,297.1482238769531,284.3814697265625,1.0,0.1360442340373993,0.0,0.0,1.0,1.0,-0.27848881483078,1.453144875540602e-07,0.2784886658191681,-0.0925417095422744,0.3177174627780914,0.3177174627780914,0.0,25.322900772094727,25.0,2891.199951171875,-0.0,13.271193504333496,0.0,283.1499938964844,284.5842590332031,288.6761474609375,288.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18155.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2592203319072723,1.0,0.0,0.0,0.4779412746429443,0.4832891821861267,1.5242020978689652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,887.9620971679688,0.0,21.33240127563477,1895.4371337890625,0.0,0.0,0.2488424479961395,1.0,0.0,3.0,1.0,0.0
11915580,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.38238525390625,0.0,0.010644600726664,0.0106663033366203,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.3905467689037323,0.0240174643695354,0.0239175427705049,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0857851132750511,0.0195238646119833,0.0145035497844219,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.384765625,0.0,0.0165586061775684,0.0168386604636907,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.4697700142860412,0.0354672856628894,0.1642101109027862,284.3876342773437,284.95001220703125,285.3802185058594,284.729736328125,293.2317199707031,297.1482849121094,284.3926086425781,1.0,0.1358905136585235,0.0,0.0,1.0,1.0,-0.2761677503585815,1.4412387372431112e-07,0.276167631149292,-0.0920020192861557,0.3102919161319732,0.3102919161319732,0.0,25.315162658691406,25.0,2855.142578125,-0.0,13.137681007385254,0.0,283.1499938964844,284.6094055175781,288.66046142578125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18093.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2493531554937362,1.0,0.0,0.0,0.4637427031993866,0.4835191071033478,1.4349859966955592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.429443359375,0.0,21.172826766967773,1895.4371337890625,0.0,0.0,0.2479779720306396,1.0,0.0,3.0,1.0,0.0
11915640,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.38238525390625,0.0,0.010644600726664,0.0106663033366203,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.3905467689037323,0.0240174643695354,0.0239175427705049,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0857851132750511,0.0195238646119833,0.0145035497844219,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.384765625,0.0,0.0165586061775684,0.0168386604636907,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.4697700142860412,0.0354672856628894,0.1642101109027862,284.3876342773437,284.95001220703125,285.3802185058594,284.729736328125,293.2317199707031,297.1482849121094,284.3926086425781,1.0,0.1358905136585235,0.0,0.0,1.0,1.0,-0.2761677503585815,1.4412387372431112e-07,0.276167631149292,-0.0920020192861557,0.3102919161319732,0.3102919161319732,0.0,25.315162658691406,25.0,2855.142578125,-0.0,13.137681007385254,0.0,283.1499938964844,284.6094055175781,288.66046142578125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18093.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2493531554937362,1.0,0.0,0.0,0.4637427031993866,0.4835191071033478,1.4349859966955592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.429443359375,0.0,21.172826766967773,1895.4371337890625,0.0,0.0,0.2479779720306396,1.0,0.0,3.0,1.0,0.0
