time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915700,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.38775634765625,0.0,0.010401134379208,0.0104462569579482,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.387974739074707,0.0237234830856323,0.023637956008315,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3909912109375,0.0370299667119979,0.0192836970090866,0.014335055835545,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3902587890625,0.0,0.0162995066493749,0.0165924057364463,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.4696948230266571,0.0354579053819179,0.1641691625118255,284.39324951171875,284.95001220703125,285.3768310546875,284.7289123535156,293.22589111328125,297.1483154296875,284.39825439453125,1.0,0.1358150392770767,0.0,0.0,1.0,1.0,-0.2750213146209717,1.4353479116380188e-07,0.2750211656093597,-0.0917312130331993,0.306636244058609,0.306636244058609,0.0,25.311389923095703,25.0,2837.6318359375,-0.0,13.071969985961914,0.0,283.1499938964844,284.6219787597656,288.6515808105469,288.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18070.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2430667728185653,1.0,0.0,0.0,0.4569893181324005,0.4853313565254211,1.3934955411798457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.9344482421875,0.0,21.183979034423828,1895.4371337890625,0.0,0.0,0.2477029860019683,1.0,0.0,3.0,1.0,0.0
11915760,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.3931579589844,0.0,0.0101606529206037,0.0102287977933883,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3973693847656,0.3853576481342315,0.0234322939068079,0.0233610738068819,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0068168272264301,0.0190452821552753,0.0141678238287568,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.3957824707031,0.0,0.0160425640642642,0.0163482502102851,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3985595703125,0.4696183204650879,0.0354483127593994,0.1641272753477096,284.3988342285156,284.95001220703125,285.372802734375,284.7276611328125,293.2200012207031,297.1483154296875,284.40380859375,1.0,0.1357404440641403,0.0,0.0,1.0,1.0,-0.2738841474056244,1.4294965922090341e-07,0.2738840281963348,-0.0914594754576683,0.3030179142951965,0.3030179142951965,0.0,25.30767822265625,25.0,2820.445556640625,-0.0,13.006943702697754,0.0,283.1499938964844,284.6343078613281,288.6419677734375,288.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2357818484306335,1.0,0.0,0.0,0.4504956007003784,0.487231433391571,1.3541743726364077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.4057006835938,0.0,21.209436416625977,1895.4371337890625,0.0,0.0,0.24748595058918,1.0,0.0,3.0,1.0,0.0
11915820,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0013179251691326,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.378903716802597,0.0228508282452821,0.0228210035711526,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0185663420706987,0.0138413244858384,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0155279003083705,0.0158718768507242,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.40386962890625,0.4681916534900665,0.0354242511093616,0.1640743017196655,284.4038391113281,284.95001220703125,285.3628234863281,284.72369384765625,293.1832275390625,297.1483154296875,284.393798828125,1.0,0.1354981362819671,0.0,0.0,1.0,1.0,-0.2615161836147308,1.364978032825093e-07,0.2615160346031189,-0.0882087796926498,0.2957965731620788,0.2957965731620788,0.0,25.50655746459961,25.0,2733.385498046875,-0.0,12.414752006530762,0.0,283.1499938964844,284.6466369628906,288.6203918457031,288.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,18043.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2179208248853683,1.0,0.0,0.0,0.4380973279476166,0.490180104970932,1.2806625093730872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.8167114257812,0.0,21.24424743652344,1895.4371337890625,0.0,0.0,0.247122660279274,1.0,0.0,3.0,1.0,0.0
11915880,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0013179251691326,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.378903716802597,0.0228508282452821,0.0228210035711526,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0185663420706987,0.0138413244858384,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0155279003083705,0.0158718768507242,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.40386962890625,0.4681916534900665,0.0354242511093616,0.1640743017196655,284.4038391113281,284.95001220703125,285.3628234863281,284.72369384765625,293.1832275390625,297.1483154296875,284.393798828125,1.0,0.1354981362819671,0.0,0.0,1.0,1.0,-0.2615161836147308,1.364978032825093e-07,0.2615160346031189,-0.0882087796926498,0.2957965731620788,0.2957965731620788,0.0,25.50655746459961,25.0,2733.385498046875,-0.0,12.414752006530762,0.0,283.1499938964844,284.6466369628906,288.6203918457031,288.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,18043.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2179208248853683,1.0,0.0,0.0,0.4380973279476166,0.490180104970932,1.2806625093730872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.8167114257812,0.0,21.24424743652344,1895.4371337890625,0.0,0.0,0.247122660279274,1.0,0.0,3.0,1.0,0.0
11915940,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,0.0009924912592396,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.3736651837825775,0.022273801267147,0.0222727879881858,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0180886853486299,0.0135063948109745,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.38690185546875,0.0,0.0150182610377669,0.0153871569782495,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.4681880474090576,0.0353981703519821,0.1639626175165176,284.38153076171875,284.95001220703125,285.3500061035156,284.7176208496094,293.16424560546875,297.1483154296875,284.3755187988281,1.0,0.1352724730968475,0.0,0.0,1.0,1.0,-0.259349524974823,1.3538334542317898e-07,0.2593494057655334,-0.0876679867506027,0.2880659401416778,0.2880659401416778,0.0,25.460664749145508,25.0,2674.46630859375,-0.0,12.276001930236816,0.0,283.1499938964844,284.6466979980469,288.59112548828125,288.7964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18046.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.19429312646389,1.0,0.0,0.0,0.4254214167594909,0.4915722608566284,1.2076252886572549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.36474609375,0.0,21.220951080322266,1895.4371337890625,0.0,0.0,0.2467387020587921,1.0,0.0,3.0,1.0,0.0
11916000,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,0.0009924912592396,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.3736651837825775,0.022273801267147,0.0222727879881858,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0180886853486299,0.0135063948109745,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.38690185546875,0.0,0.0150182610377669,0.0153871569782495,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.4681880474090576,0.0353981703519821,0.1639626175165176,284.38153076171875,284.95001220703125,285.3500061035156,284.7176208496094,293.16424560546875,297.1483154296875,284.3755187988281,1.0,0.1352724730968475,0.0,0.0,1.0,1.0,-0.259349524974823,1.3538334542317898e-07,0.2593494057655334,-0.0876679867506027,0.2880659401416778,0.2880659401416778,0.0,25.460664749145508,25.0,2674.46630859375,-0.0,12.276001930236816,0.0,283.1499938964844,284.6466979980469,288.59112548828125,288.7964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18046.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.19429312646389,1.0,0.0,0.0,0.4254214167594909,0.4915722608566284,1.2076252886572549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.36474609375,0.0,21.220951080322266,1895.4371337890625,0.0,0.0,0.2467387020587921,1.0,0.0,3.0,1.0,0.0
11916060,297.1659545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3954772949219,0.0,0.0,0.000990602071397,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.377197265625,0.3683409690856933,0.0217021740972995,0.0217282399535179,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0176235996186733,0.0131763871759176,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.014518647454679,0.0149091035127639,297.1481628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.4681094884872436,0.0353616066277027,0.1637978106737136,284.3769226074219,284.95001220703125,285.3356018066406,284.7104797363281,293.1522216796875,297.148193359375,284.37945556640625,1.0,0.1350695639848709,0.0,0.0,1.0,1.0,-0.2575263082981109,1.3444331159462308e-07,0.257526159286499,-0.0872043520212173,0.2803731858730316,0.2803731858730316,0.0,25.41663360595703,25.0,2637.899169921875,-0.0,12.157434463500977,0.0,283.1499938964844,284.66461181640625,288.5557556152344,288.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,18048.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1635002493858337,1.0,0.0,0.0,0.413013607263565,0.4924641251564026,1.1382095266299077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.8748779296875,0.0,21.17587661743164,1895.4371337890625,0.0,0.0,0.2463355958461761,1.0,0.0,3.0,1.0,0.0
11916120,297.1659545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3954772949219,0.0,0.0,0.000990602071397,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.377197265625,0.3683409690856933,0.0217021740972995,0.0217282399535179,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0176235996186733,0.0131763871759176,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.014518647454679,0.0149091035127639,297.1481628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.4681094884872436,0.0353616066277027,0.1637978106737136,284.3769226074219,284.95001220703125,285.3356018066406,284.7104797363281,293.1522216796875,297.148193359375,284.37945556640625,1.0,0.1350695639848709,0.0,0.0,1.0,1.0,-0.2575263082981109,1.3444331159462308e-07,0.257526159286499,-0.0872043520212173,0.2803731858730316,0.2803731858730316,0.0,25.41663360595703,25.0,2637.899169921875,-0.0,12.157434463500977,0.0,283.1499938964844,284.66461181640625,288.5557556152344,288.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,18048.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1635002493858337,1.0,0.0,0.0,0.413013607263565,0.4924641251564026,1.1382095266299077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.8748779296875,0.0,21.17587661743164,1895.4371337890625,0.0,0.0,0.2463355958461761,1.0,0.0,3.0,1.0,0.0
11916180,297.1752319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0009896021801978,297.1004333496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.383544921875,0.3629829287528991,0.0211422555148601,0.0211941264569759,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0171832703053951,0.012863609008491,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0140372216701507,0.0144480476155877,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3847351074219,0.4680078029632568,0.0353282019495964,0.1636373400688171,284.38482666015625,284.95001220703125,285.3209533691406,284.7032775878906,293.1404113769531,297.1481018066406,284.3901062011719,1.0,0.1348849534988403,0.0,0.0,1.0,1.0,-0.2557629346847534,1.3353425742934633e-07,0.2557628154754638,-0.0867538154125213,0.2728835940361023,0.2728835940361023,0.0,25.37888526916504,25.0,2606.09375,-0.0,12.045400619506836,0.0,283.1499938964844,284.6884155273437,288.5180053710937,288.71832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18047.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1251176595687866,1.0,0.0,0.0,0.4012408554553985,0.4931182265281677,1.0742460254675734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.1013793945312,0.0,21.123519897460938,1895.4371337890625,0.0,0.0,0.2459391802549362,1.0,0.0,3.0,1.0,0.0
11916240,297.1752319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0009896021801978,297.1004333496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.383544921875,0.3629829287528991,0.0211422555148601,0.0211941264569759,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0171832703053951,0.012863609008491,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0140372216701507,0.0144480476155877,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3847351074219,0.4680078029632568,0.0353282019495964,0.1636373400688171,284.38482666015625,284.95001220703125,285.3209533691406,284.7032775878906,293.1404113769531,297.1481018066406,284.3901062011719,1.0,0.1348849534988403,0.0,0.0,1.0,1.0,-0.2557629346847534,1.3353425742934633e-07,0.2557628154754638,-0.0867538154125213,0.2728835940361023,0.2728835940361023,0.0,25.37888526916504,25.0,2606.09375,-0.0,12.045400619506836,0.0,283.1499938964844,284.6884155273437,288.5180053710937,288.71832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18047.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1251176595687866,1.0,0.0,0.0,0.4012408554553985,0.4931182265281677,1.0742460254675734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.1013793945312,0.0,21.123519897460938,1895.4371337890625,0.0,0.0,0.2459391802549362,1.0,0.0,3.0,1.0,0.0
11916300,297.1782531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.39361572265625,0.0,0.0,0.0009891676018014,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.3603031933307647,0.0208667684346437,0.020931439474225,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3880615234375,0.0,0.0169692691415548,0.0127124171704053,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3873291015625,0.0,0.0138016864657402,0.0142231248319149,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.4679610729217529,0.0353133603930473,0.1635658293962478,284.3904724121094,284.95001220703125,285.31353759765625,284.6996765136719,293.13458251953125,297.1480712890625,284.3962707519531,1.0,0.1347987800836563,0.0,0.0,1.0,1.0,-0.2549099922180176,1.3309447410847497e-07,0.254909873008728,-0.0865348726511001,0.2692094147205353,0.2692094147205353,0.0,25.361909866333008,25.0,2591.00830078125,-0.0,11.991944313049316,0.0,283.1499938964844,284.7010192871094,288.4986572265625,288.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18046.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030145436525344,1.0,0.0,0.0,0.3955811858177185,0.4933762848377228,1.0441705278196878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.7544555664062,0.0,21.095922470092773,1895.4371337890625,0.0,0.0,0.2457463294267654,1.0,0.0,3.0,1.0,0.0
11916360,297.1805114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,0.0009887740015983,297.1015014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.3403302729129791,0.0205940194427967,0.0206714775413274,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0167573727667331,0.0125632267445325,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0135684143751859,0.0140007939189672,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.467916190624237,0.0352994613349437,0.1634993553161621,284.39654541015625,284.95001220703125,285.3060607910156,284.696044921875,293.1288452148437,297.1480407714844,284.4026794433594,1.0,0.1347163170576095,0.0,0.0,1.0,1.0,-0.2540719509124756,1.326622509623121e-07,0.254071831703186,-0.0863188803195953,0.2655806839466095,0.2655806839466095,0.0,25.346134185791016,25.0,2576.278076171875,-0.0,11.93992042541504,0.0,283.1499938964844,284.7137756347656,288.4791564941406,288.6773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18045.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0789511799812316,1.0,0.0,0.0,0.3900656700134277,0.4936003983020782,1.015437067763969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.5994873046875,0.0,21.06796836853028,1895.4371337890625,0.0,0.0,0.2455578744411468,1.0,0.0,3.0,1.0,0.0
11916420,297.1832580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,0.0009881078731268,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.226608470082283,0.0200559683144092,0.0201590117067098,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4062194824219,0.0,0.0163360014557838,0.0122676128521561,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.40496826171875,0.0,0.0131061282008886,0.01356116309762,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.4678249359130859,0.0352733507752418,0.16337651014328,284.4093933105469,284.95001220703125,285.2909545898437,284.6888122558594,293.11749267578125,297.1480407714844,284.415771484375,1.0,0.1345613449811935,0.0,0.0,1.0,1.0,-0.2524264454841614,1.3181296765196748e-07,0.2524263262748718,-0.0858916938304901,0.2584578096866607,0.2584578096866607,0.0,25.318029403686523,25.0,2547.60888671875,-0.0,11.839310646057127,0.0,283.1499938964844,284.7394104003906,288.43975830078125,288.6358947753906,293.1499938964844,293.1499938964844,283.1499938964844,18043.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0249057300388813,1.0,0.0,0.0,0.3794512748718261,0.4939740598201751,9.623275509795803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,775.6688842773438,0.0,21.01222419738769,1895.4371337890625,0.0,0.0,0.2451955825090408,1.0,0.0,3.0,1.0,0.0
11916480,297.1832580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,0.0009881078731268,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.226608470082283,0.0200559683144092,0.0201590117067098,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4062194824219,0.0,0.0163360014557838,0.0122676128521561,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.40496826171875,0.0,0.0131061282008886,0.01356116309762,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.4678249359130859,0.0352733507752418,0.16337651014328,284.4093933105469,284.95001220703125,285.2909545898437,284.6888122558594,293.11749267578125,297.1480407714844,284.415771484375,1.0,0.1345613449811935,0.0,0.0,1.0,1.0,-0.2524264454841614,1.3181296765196748e-07,0.2524263262748718,-0.0858916938304901,0.2584578096866607,0.2584578096866607,0.0,25.318029403686523,25.0,2547.60888671875,-0.0,11.839310646057127,0.0,283.1499938964844,284.7394104003906,288.43975830078125,288.6358947753906,293.1499938964844,293.1499938964844,283.1499938964844,18043.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0249057300388813,1.0,0.0,0.0,0.3794512748718261,0.4939740598201751,9.623275509795803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,775.6688842773438,0.0,21.01222419738769,1895.4371337890625,0.0,0.0,0.2451955825090408,1.0,0.0,3.0,1.0,0.0
11916540,297.1845092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,0.0009875949472188,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4201965332031,0.0888807997107505,0.0195267591625452,0.0196553841233253,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.41912841796875,0.0,0.0159145109355449,0.0119726369157433,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4176940917969,0.0,0.0126470876857638,0.0131253823637962,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.4677218198776245,0.035247977823019,0.1632597297430038,284.4225158691406,284.95001220703125,285.2756652832031,284.6815185546875,293.1063232421875,297.1480407714844,284.4289245605469,1.0,0.1344180107116699,0.0,0.0,1.0,1.0,-0.2508043944835663,1.3097469775402717e-07,0.2508042454719543,-0.0854657590389251,0.2515120208263397,0.2515120208263397,0.0,25.29420280456543,25.0,2519.735107421875,-0.0,11.742168426513672,0.0,283.1499938964844,284.764892578125,288.4000549316406,288.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,18040.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3693681061267853,0.4942785501480102,9.149592195001333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.0870971679688,0.0,20.957996368408203,1895.4371337890625,0.0,0.0,0.2448538690805435,1.0,0.0,3.0,1.0,0.0
11916600,297.1845092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,0.0009875949472188,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4201965332031,0.0888807997107505,0.0195267591625452,0.0196553841233253,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.41912841796875,0.0,0.0159145109355449,0.0119726369157433,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4176940917969,0.0,0.0126470876857638,0.0131253823637962,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.4677218198776245,0.035247977823019,0.1632597297430038,284.4225158691406,284.95001220703125,285.2756652832031,284.6815185546875,293.1063232421875,297.1480407714844,284.4289245605469,1.0,0.1344180107116699,0.0,0.0,1.0,1.0,-0.2508043944835663,1.3097469775402717e-07,0.2508042454719543,-0.0854657590389251,0.2515120208263397,0.2515120208263397,0.0,25.29420280456543,25.0,2519.735107421875,-0.0,11.742168426513672,0.0,283.1499938964844,284.764892578125,288.4000549316406,288.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,18040.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3693681061267853,0.4942785501480102,9.149592195001333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.0870971679688,0.0,20.957996368408203,1895.4371337890625,0.0,0.0,0.2448538690805435,1.0,0.0,3.0,1.0,0.0
11916660,297.1848449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,0.0009872186928987,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0047018979676067,0.0190053414553403,0.0191595070064067,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4320068359375,0.0,0.0154916997998952,0.0116769196465611,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0121900765225291,0.0126918414607644,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.4675992429256439,0.0352220647037029,0.1631424576044082,284.4355163574219,284.95001220703125,285.2601318359375,284.6742248535156,293.09527587890625,297.1480407714844,284.4418640136719,1.0,0.134284421801567,0.0,0.0,1.0,1.0,-0.2491929829120636,1.3014056321480896e-07,0.2491928488016128,-0.0850371047854423,0.244739294052124,0.244739294052124,0.0,25.274147033691406,25.0,2492.48291015625,-0.0,11.64754581451416,0.0,283.1499938964844,284.7900390625,288.36016845703125,288.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18038.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3597861230373382,0.4945386350154876,8.727910838501884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,756.758056640625,0.0,20.90618133544922,1895.4371337890625,0.0,0.0,0.2445329278707504,1.0,0.0,3.0,1.0,0.0
11916720,297.1848449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,0.0009872186928987,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0047018979676067,0.0190053414553403,0.0191595070064067,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4320068359375,0.0,0.0154916997998952,0.0116769196465611,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0121900765225291,0.0126918414607644,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.4675992429256439,0.0352220647037029,0.1631424576044082,284.4355163574219,284.95001220703125,285.2601318359375,284.6742248535156,293.09527587890625,297.1480407714844,284.4418640136719,1.0,0.134284421801567,0.0,0.0,1.0,1.0,-0.2491929829120636,1.3014056321480896e-07,0.2491928488016128,-0.0850371047854423,0.244739294052124,0.244739294052124,0.0,25.274147033691406,25.0,2492.48291015625,-0.0,11.64754581451416,0.0,283.1499938964844,284.7900390625,288.36016845703125,288.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18038.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3597861230373382,0.4945386350154876,8.727910838501884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,756.758056640625,0.0,20.90618133544922,1895.4371337890625,0.0,0.0,0.2445329278707504,1.0,0.0,3.0,1.0,0.0
11916780,297.1847229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0009869602508842,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.018490957096219,0.0186705812811851,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0150680262595415,0.0113805653527379,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0117350118234753,0.012260241433978,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.4674539566040039,0.035194918513298,0.1630208492279052,284.4482421875,284.95001220703125,285.24444580078125,284.6668701171875,293.0843811035156,297.1480407714844,284.4544677734375,1.0,0.1341590285301208,0.0,0.0,1.0,1.0,-0.2475864589214325,1.293073523811472e-07,0.2475863248109817,-0.0846037119626998,0.2381346970796585,0.2381346970796585,0.0,25.25731658935547,25.0,2465.774658203125,-0.0,11.554868698120115,0.0,283.1499938964844,284.814697265625,288.3202209472656,288.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18035.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3506753742694855,0.4947677850723266,8.351219271673926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,747.6383056640625,0.0,20.857112884521484,1895.4371337890625,0.0,0.0,0.2442319840192794,1.0,0.0,3.0,1.0,0.0
11916840,297.1847229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0009869602508842,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.44580078125,0.0,0.018490957096219,0.0186705812811851,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0150680262595415,0.0113805653527379,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0117350118234753,0.012260241433978,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4482116699219,0.4674539566040039,0.035194918513298,0.1630208492279052,284.4482421875,284.95001220703125,285.24444580078125,284.6668701171875,293.0843811035156,297.1480407714844,284.4544677734375,1.0,0.1341590285301208,0.0,0.0,1.0,1.0,-0.2475864589214325,1.293073523811472e-07,0.2475863248109817,-0.0846037119626998,0.2381346970796585,0.2381346970796585,0.0,25.25731658935547,25.0,2465.774658203125,-0.0,11.554868698120115,0.0,283.1499938964844,284.814697265625,288.3202209472656,288.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18035.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3506753742694855,0.4947677850723266,8.351219271673926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,747.6383056640625,0.0,20.857112884521484,1895.4371337890625,0.0,0.0,0.2442319840192794,1.0,0.0,3.0,1.0,0.0
11916900,297.1845397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4105834960937,0.0,0.0,0.0009868693305179,297.105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0182362329214811,0.018428549170494,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.45086669921875,0.0,0.0148561503738164,0.0112323286011815,297.111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0115083111450076,0.0120452381670475,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4544372558594,0.4673724472522735,0.0351807549595832,0.1629577428102493,284.4544677734375,284.95001220703125,285.23651123046875,284.6632080078125,293.0789794921875,297.1480407714844,284.4606018066406,1.0,0.1340989917516708,0.0,0.0,1.0,1.0,-0.2467842549085617,1.2889066169918806e-07,0.2467841356992721,-0.08438491076231,0.2348940521478653,0.2348940521478653,0.0,25.24995231628418,25.0,2452.61376953125,-0.0,11.509142875671388,0.0,283.1499938964844,284.8268737792969,288.3002319335937,288.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18034.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3462879359722137,0.4948733448982239,8.177631904970895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,743.1504516601562,0.0,20.83363342285156,1895.4371337890625,0.0,0.0,0.2440886795520782,1.0,0.0,3.0,1.0,0.0
11916960,297.1842956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.41375732421875,0.0,0.0,0.0009868011111393,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.017983078956604,0.0181880500167608,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4569702148437,0.0,0.0146444076672196,0.0110841561108827,297.11163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0112822344526648,0.0118308197706937,297.14801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4605712890625,0.4672850370407104,0.0351661592721939,0.1628928482532501,284.4606018066406,284.95001220703125,285.2285461425781,284.6595458984375,293.0736083984375,297.14801025390625,284.4666442871094,1.0,0.1340405493974685,0.0,0.0,1.0,1.0,-0.2459825873374939,1.284737862761176e-07,0.2459824532270431,-0.0841646119952201,0.2316936701536178,0.2316936701536178,0.0,25.243209838867188,25.0,2439.578857421875,-0.0,11.463778495788574,0.0,283.1499938964844,284.8388977050781,288.2802734375,288.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18033.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3420078456401825,0.4949738681316376,8.012859709083386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,738.70849609375,0.0,20.810850143432617,1895.4371337890625,0.0,0.0,0.2439499348402023,1.0,0.0,3.0,1.0,0.0
11917020,297.18377685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,0.0009867231128737,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0174812190234661,0.0177113991230726,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0142217185348272,0.0107883159071207,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0108321104198694,0.0114039089530706,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.4670932292938232,0.0351356491446495,0.1627575159072876,284.4725036621094,284.95001220703125,285.21246337890625,284.65216064453125,293.06304931640625,297.1479797363281,284.4783630371094,1.0,0.1339278370141983,0.0,0.0,1.0,1.0,-0.2443807423114776,1.2763942436322398e-07,0.2443806231021881,-0.0837193503975868,0.2254089266061782,0.2254089266061782,0.0,25.231346130371094,25.0,2413.8779296875,-0.0,11.374016761779783,0.0,283.1499938964844,284.8625793457031,288.2403869628906,288.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,18031.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3337531983852386,0.4951630234718323,7.706947080521331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.9564819335938,0.0,20.76732635498047,1895.4371337890625,0.0,0.0,0.2436853349208831,1.0,0.0,3.0,1.0,0.0
11917080,297.18377685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,0.0009867231128737,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0174812190234661,0.0177113991230726,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0142217185348272,0.0107883159071207,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0108321104198694,0.0114039089530706,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.4670932292938232,0.0351356491446495,0.1627575159072876,284.4725036621094,284.95001220703125,285.21246337890625,284.65216064453125,293.06304931640625,297.1479797363281,284.4783630371094,1.0,0.1339278370141983,0.0,0.0,1.0,1.0,-0.2443807423114776,1.2763942436322398e-07,0.2443806231021881,-0.0837193503975868,0.2254089266061782,0.2254089266061782,0.0,25.231346130371094,25.0,2413.8779296875,-0.0,11.374016761779783,0.0,283.1499938964844,284.8625793457031,288.2403869628906,288.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,18031.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3337531983852386,0.4951630234718323,7.706947080521331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.9564819335938,0.0,20.76732635498047,1895.4371337890625,0.0,0.0,0.2436853349208831,1.0,0.0,3.0,1.0,0.0
11917140,297.1831970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0009867113549262,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.4814147949219,0.0,0.0169849619269371,0.0172402095049619,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4803161621094,0.0,0.0138005865737795,0.0104935131967067,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0103849060833454,0.0109797697514295,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4839782714844,0.4668796956539154,0.0351033359766006,0.1626144498586654,284.4839782714844,284.95001220703125,285.1962280273437,284.644775390625,293.0526733398437,297.14794921875,284.4896240234375,1.0,0.1338199526071548,0.0,0.0,1.0,1.0,-0.242780864238739,1.2680415295562852e-07,0.2427807301282882,-0.0832677409052848,0.219273030757904,0.219273030757904,0.0,25.221323013305664,25.0,2388.661865234375,-0.0,11.285391807556152,0.0,283.1499938964844,284.8857727050781,288.2006530761719,288.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18029.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.325883001089096,0.4953386783599853,7.428605730552817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.3770141601562,0.0,20.72639274597168,1895.4371337890625,0.0,0.0,0.2434367835521698,1.0,0.0,3.0,1.0,0.0
11917200,297.1831970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0009867113549262,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.4814147949219,0.0,0.0169849619269371,0.0172402095049619,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4803161621094,0.0,0.0138005865737795,0.0104935131967067,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0103849060833454,0.0109797697514295,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4839782714844,0.4668796956539154,0.0351033359766006,0.1626144498586654,284.4839782714844,284.95001220703125,285.1962280273437,284.644775390625,293.0526733398437,297.14794921875,284.4896240234375,1.0,0.1338199526071548,0.0,0.0,1.0,1.0,-0.242780864238739,1.2680415295562852e-07,0.2427807301282882,-0.0832677409052848,0.219273030757904,0.219273030757904,0.0,25.221323013305664,25.0,2388.661865234375,-0.0,11.285391807556152,0.0,283.1499938964844,284.8857727050781,288.2006530761719,288.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18029.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.325883001089096,0.4953386783599853,7.428605730552817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.3770141601562,0.0,20.72639274597168,1895.4371337890625,0.0,0.0,0.2434367835521698,1.0,0.0,3.0,1.0,0.0
11917260,297.1827087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.4349060058594,0.0,0.0,0.0009867460466921,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0165593717247247,0.0168362148106098,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.4898681640625,0.0,0.0134373428300023,0.0102392164990305,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,0.0106147322803735,297.1478881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.4666777849197387,0.0350738614797592,0.1624841094017028,284.4935302734375,284.95001220703125,285.1820373535156,284.63836669921875,293.0438537597656,297.1478881835937,284.4989929199219,1.0,0.133729875087738,0.0,0.0,1.0,1.0,-0.2413964718580246,1.2607979726908525e-07,0.2413963377475738,-0.0828713476657867,0.2140740901231765,0.2140740901231765,0.0,25.21389961242676,25.0,2367.20703125,-0.0,11.209428787231444,0.0,283.1499938964844,284.90545654296875,288.1663513183594,288.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18028.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3193578422069549,0.4954812824726105,7.206751639898812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.0829467773438,0.0,20.692895889282227,1895.4371337890625,0.0,0.0,0.2432335168123245,1.0,0.0,3.0,1.0,0.0
11917320,297.1825866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,0.0009898827411234,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0164924692362546,0.0167773682624101,297.11590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0133798196911811,0.0102024115622043,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.48931884765625,0.0,0.0,0.0079419733956456,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.4949645996094,0.4662367701530456,0.0350676551461219,0.1624785810708999,284.49493408203125,284.95001220703125,285.1798400878906,284.6373596191406,293.0414733886719,297.1478881835937,284.4996032714844,1.0,0.1336986571550369,0.0,0.0,1.0,1.0,-0.2380740791559219,1.2433169160885882e-07,0.2380739599466323,-0.0818890705704689,0.2132806479930877,0.2132806479930877,0.0,25.27778434753418,25.0,2360.075927734375,-0.0,11.060851097106934,0.0,283.1499938964844,284.9084167480469,288.1610717773437,288.3434143066406,293.1499938964844,293.1499938964844,283.1499938964844,18027.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3183735609054565,0.4955026507377624,7.173941440896669e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.94384765625,0.0,20.68788146972656,1895.4371337890625,0.0,0.0,0.2432030588388443,1.0,0.0,3.0,1.0,0.0
11917380,297.18023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,0.0009960853494703,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4872436523437,0.0,0.0159987863153219,0.0163152068853378,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0129609052091836,0.0099121062085032,297.1318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,0.0010641309199854,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.4651289582252502,0.0350256823003292,0.1623236984014511,284.4837341308594,284.95001220703125,285.1632995605469,284.62994384765625,292.9964599609375,297.14776611328125,284.4678649902344,1.0,0.1334855407476425,0.0,0.0,1.0,1.0,-0.2287363857030868,1.195129613051904e-07,0.2287362664937973,-0.0793323889374733,0.207040324807167,0.207040324807167,0.0,25.3859977722168,25.0,2273.984619140625,-0.0,10.616765022277832,0.0,283.1499938964844,284.9046325683594,288.1202392578125,288.299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18028.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3108715116977691,0.4954650700092315,6.929141260769711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.4125366210938,0.0,20.643320083618164,1895.4371337890625,0.0,0.0,0.2429708242416381,1.0,0.0,3.0,1.0,0.0
11917440,297.18023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,0.0009960853494703,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4872436523437,0.0,0.0159987863153219,0.0163152068853378,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0129609052091836,0.0099121062085032,297.1318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,0.0010641309199854,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.4651289582252502,0.0350256823003292,0.1623236984014511,284.4837341308594,284.95001220703125,285.1632995605469,284.62994384765625,292.9964599609375,297.14776611328125,284.4678649902344,1.0,0.1334855407476425,0.0,0.0,1.0,1.0,-0.2287363857030868,1.195129613051904e-07,0.2287362664937973,-0.0793323889374733,0.207040324807167,0.207040324807167,0.0,25.3859977722168,25.0,2273.984619140625,-0.0,10.616765022277832,0.0,283.1499938964844,284.9046325683594,288.1202392578125,288.299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18028.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3108715116977691,0.4954650700092315,6.929141260769711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.4125366210938,0.0,20.643320083618164,1895.4371337890625,0.0,0.0,0.2429708242416381,1.0,0.0,3.0,1.0,0.0
11917500,297.1792297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,0.0009953296976163,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4757080078125,0.0,0.0157593116164207,0.0160847902297973,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0127519182860851,0.0097666159272193,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.4891052246094,0.0,0.0,0.0010482931975275,297.1476135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.4650670886039734,0.0350002944469451,0.1622167974710464,284.4703369140625,284.95001220703125,285.15496826171875,284.626220703125,292.99078369140625,297.147705078125,284.4595642089844,1.0,0.1334001123905182,0.0,0.0,1.0,1.0,-0.2281370460987091,1.1919656373038381e-07,0.2281369268894195,-0.0791477262973785,0.203706294298172,0.203706294298172,0.0,25.362363815307617,25.0,2254.344482421875,-0.0,10.57650089263916,0.0,283.1499938964844,284.9034118652344,288.09796142578125,288.2755432128906,293.1499938964844,293.1499938964844,283.1499938964844,18029.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3069121837615967,0.4953573644161224,6.803503982411031e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.7373046875,0.0,20.616724014282227,1895.4371337890625,0.0,0.0,0.2428474426269531,1.0,0.0,3.0,1.0,0.0
11917560,297.17840576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.44561767578125,0.0,0.0,0.0009946569334715,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.4672546386719,0.0,0.0155250709503889,0.0158598013222217,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.012534737586975,0.0096174161881208,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,0.0010474252048879,297.1474914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4634094238281,0.4649622738361358,0.0349713638424873,0.1620902866125106,284.46356201171875,284.95001220703125,285.1466064453125,284.6224975585937,292.9864501953125,297.1475830078125,284.5048522949219,1.0,0.1333196461200714,0.0,0.0,1.0,1.0,-0.2275343388319015,1.1887789241882277e-07,0.227534219622612,-0.0789604634046554,0.0,0.0,0.0,25.34093475341797,25.0,1541.810791015625,-0.0,10.5369873046875,0.0,283.1558532714844,284.9117126464844,288.044189453125,288.2250671386719,293.1499938964844,293.1499938964844,278.1499938964844,3.312746524810791,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0001534387411084,0.0001694421371212,1.032642200915479e-11,0.0352946706116199,0.0352946668863296,4.023388733287447e-09,0.0,0.0,-0.0,0.0,0.0,1.428662358193833e-06,0.0031035358551889,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.17724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,0.0009931608801707,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0151194464415311,0.0154490312561392,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0121407285332679,0.0093257976695895,297.1557312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.50714111328125,0.0,0.0,0.0010458467295393,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.4652102291584015,0.0350316055119037,0.1621130853891372,284.7615051269531,284.95001220703125,285.1297912597656,284.6150817871094,292.9793701171875,297.1478881835937,285.0677185058594,1.0,0.1331744343042373,0.0,0.0,1.0,1.0,-0.2267150282859802,1.18439650975688e-07,0.2267149090766906,-0.0786923840641975,0.0,0.0,0.0,25.29641914367676,25.0,1329.193359375,-0.0,10.477458000183104,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398028293033529e-20,1.8676219579541503e-20,2.6507584340629973e-22,3.061855566274488e-18,3.030963679118083e-18,3.089196793576206e-20,0.0,0.0,-0.0,0.0,0.0,7.465299217488451e-34,1.4613357386089168e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
