time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917680,297.17724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,0.0009931608801707,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0151194464415311,0.0154490312561392,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0121407285332679,0.0093257976695895,297.1557312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.50714111328125,0.0,0.0,0.0010458467295393,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.4652102291584015,0.0350316055119037,0.1621130853891372,284.7615051269531,284.95001220703125,285.1297912597656,284.6150817871094,292.9793701171875,297.1478881835937,285.0677185058594,1.0,0.1331744343042373,0.0,0.0,1.0,1.0,-0.2267150282859802,1.18439650975688e-07,0.2267149090766906,-0.0786923840641975,0.0,0.0,0.0,25.29641914367676,25.0,1329.193359375,-0.0,10.477458000183104,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398028293033529e-20,1.8676219579541503e-20,2.6507584340629973e-22,3.061855566274488e-18,3.030963679118083e-18,3.089196793576206e-20,0.0,0.0,-0.0,0.0,0.0,7.465299217488451e-34,1.4613357386089168e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.1769714355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5621643066406,0.0,0.0,0.0009903656318783,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0148487761616706,0.015158224850893,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.011890965513885,0.0091226371005177,297.16192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,0.0010429031681269,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.4675813615322113,0.0354064516723156,0.1634162664413452,285.36553955078125,284.95001220703125,285.1128234863281,284.60760498046875,292.97930908203125,297.150634765625,285.7180480957031,1.0,0.1330621540546417,0.0,0.0,1.0,1.0,-0.2276790738105774,1.1892269213831241e-07,0.2276789546012878,-0.0789228081703186,0.0,0.0,0.0,25.22806930541992,25.0,1191.323486328125,-0.0,10.500778198242188,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.304766889371216e-32,7.697765310914853e-32,4.0947231929996976e-32,5.1414323779964084e-21,2.600555477516026e-21,2.5408769004803825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.1769714355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5621643066406,0.0,0.0,0.0009903656318783,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0148487761616706,0.015158224850893,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.011890965513885,0.0091226371005177,297.16192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,0.0010429031681269,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.4675813615322113,0.0354064516723156,0.1634162664413452,285.36553955078125,284.95001220703125,285.1128234863281,284.60760498046875,292.97930908203125,297.150634765625,285.7180480957031,1.0,0.1330621540546417,0.0,0.0,1.0,1.0,-0.2276790738105774,1.1892269213831241e-07,0.2276789546012878,-0.0789228081703186,0.0,0.0,0.0,25.22806930541992,25.0,1191.323486328125,-0.0,10.500778198242188,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.304766889371216e-32,7.697765310914853e-32,4.0947231929996976e-32,5.1414323779964084e-21,2.600555477516026e-21,2.5408769004803825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.17779541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0009864009916782,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0146854547783732,0.0149750644341111,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0117657948285341,0.0090113645419478,297.1658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0010387281654402,297.1580505371094,297.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.4717372059822082,0.0360618568956851,0.1660324037075042,286.04119873046875,284.95001220703125,285.09576416015625,284.60015869140625,292.9872436523437,297.15576171875,286.4159240722656,1.0,0.132993459701538,0.0,0.0,1.0,1.0,-0.2304553091526031,1.203440689323543e-07,0.2304551899433136,-0.0796618536114692,0.0,0.0,0.0,25.139516830444336,25.0,1091.3619384765625,-0.0,10.609503746032717,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7936620343357662e-43,2.1860256043467146e-43,1.1770907100328463e-43,5.183987346999924e-21,2.5920439586495043e-21,2.59194338835042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.17779541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0009864009916782,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0146854547783732,0.0149750644341111,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0117657948285341,0.0090113645419478,297.1658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0010387281654402,297.1580505371094,297.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.4717372059822082,0.0360618568956851,0.1660324037075042,286.04119873046875,284.95001220703125,285.09576416015625,284.60015869140625,292.9872436523437,297.15576171875,286.4159240722656,1.0,0.132993459701538,0.0,0.0,1.0,1.0,-0.2304553091526031,1.203440689323543e-07,0.2304551899433136,-0.0796618536114692,0.0,0.0,0.0,25.139516830444336,25.0,1091.3619384765625,-0.0,10.609503746032717,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7936620343357662e-43,2.1860256043467146e-43,1.1770907100328463e-43,5.183987346999924e-21,2.5920439586495043e-21,2.59194338835042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.17974853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0009816195815801,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0146119259297847,0.0148794800043106,297.12481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0117362830787897,0.0089714108034968,297.1683044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0010336930863559,297.1654052734375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.4769061207771301,0.036954615265131,0.1697593331336975,286.7472839355469,284.95001220703125,285.07861328125,284.5926818847656,293.00128173828125,297.16265869140625,287.1166687011719,1.0,0.1329743564128875,0.0,0.0,1.0,1.0,-0.2347531914710998,1.2255796377758088e-07,0.2347530722618103,-0.0808305963873863,0.0,0.0,0.0,25.038406372070312,25.0,998.0805053710938,-0.0,10.791690826416016,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058432833815e-21,2.5920294183653e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.17974853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0009816195815801,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0146119259297847,0.0148794800043106,297.12481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0117362830787897,0.0089714108034968,297.1683044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0010336930863559,297.1654052734375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.4769061207771301,0.036954615265131,0.1697593331336975,286.7472839355469,284.95001220703125,285.07861328125,284.5926818847656,293.00128173828125,297.16265869140625,287.1166687011719,1.0,0.1329743564128875,0.0,0.0,1.0,1.0,-0.2347531914710998,1.2255796377758088e-07,0.2347530722618103,-0.0808305963873863,0.0,0.0,0.0,25.038406372070312,25.0,998.0805053710938,-0.0,10.791690826416016,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058432833815e-21,2.5920294183653e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.1810913085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0009790098993107,297.1217346191406,297.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0146074015647172,0.0148618640378117,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0117464568465948,0.0089713493362069,297.1690673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0010309448698535,297.1694641113281,297.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.479701817035675,0.0374767296016216,0.17197947204113,287.0996398925781,284.95001220703125,285.07000732421875,284.5889587402344,293.0100402832031,297.16656494140625,287.461181640625,1.0,0.1329845190048217,0.0,0.0,1.0,1.0,-0.2373897284269333,1.2392067105793106e-07,0.2373896092176437,-0.0815531387925148,0.0,0.0,0.0,24.984973907470703,25.0,953.044677734375,-0.0,10.906900405883787,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029216416908e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.18267822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0009762903209775,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0146228289231657,0.014864046126604,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0117709878832101,0.0089811561629176,297.16961669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0010280810529366,297.1737060546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.4825910329818725,0.0380432941019535,0.1744085848331451,287.4479675292969,284.95001220703125,285.0613708496094,284.585205078125,293.0196228027344,297.17071533203125,287.79931640625,1.0,0.1330081522464752,0.0,0.0,1.0,1.0,-0.2403123825788498,1.254345534107415e-07,0.240312248468399,-0.0823569074273109,0.0,0.0,0.0,24.93035697937012,25.0,909.003173828125,-0.0,11.036579132080078,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.1864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0009705981356091,297.12774658203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0147043010219931,0.0149193098768591,297.13189697265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0118668973445892,0.0090326098725199,297.1700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0010220868280157,297.1824645996094,297.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.4886145889759063,0.0392948649823665,0.179822564125061,288.124755859375,284.95001220703125,285.04400634765625,284.5777282714844,293.0407409667969,297.1794128417969,288.45050048828125,1.0,0.1330963522195816,0.0,0.0,1.0,1.0,-0.2469232827425003,1.2887026912267174e-07,0.2469231486320495,-0.0841819122433662,0.0,0.0,0.0,24.81906509399414,25.0,823.8396606445312,-0.0,11.335590362548828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.1864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0009705981356091,297.12774658203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0147043010219931,0.0149193098768591,297.13189697265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0118668973445892,0.0090326098725199,297.1700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0010220868280157,297.1824645996094,297.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.4886145889759063,0.0392948649823665,0.179822564125061,288.124755859375,284.95001220703125,285.04400634765625,284.5777282714844,293.0407409667969,297.1794128417969,288.45050048828125,1.0,0.1330963522195816,0.0,0.0,1.0,1.0,-0.2469232827425003,1.2887026912267174e-07,0.2469231486320495,-0.0841819122433662,0.0,0.0,0.0,24.81906509399414,25.0,823.8396606445312,-0.0,11.335590362548828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.1908264160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0009646744001656,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,288.5703125,0.0,0.0148410955443978,0.0150300916284322,297.1355895996094,297.1499938964844,285.1499938964844,0.0,-0.0,288.4950561523437,0.0,0.0120207834988832,0.0091255856677889,297.169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0010158488294109,297.19140625,297.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.4949959814548492,0.0406811535358428,0.1858727186918258,288.7650756835937,284.95001220703125,285.0265808105469,284.5702819824219,293.0635070800781,297.1884155273437,289.060791015625,1.0,0.1332392990589141,0.0,0.0,1.0,1.0,-0.2544135451316833,1.3278048527354258e-07,0.2544133961200714,-0.0862563252449035,0.0,0.0,0.0,24.707035064697266,25.0,742.6162719726562,-0.0,11.681824684143066,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.1908264160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0009646744001656,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,288.5703125,0.0,0.0148410955443978,0.0150300916284322,297.1355895996094,297.1499938964844,285.1499938964844,0.0,-0.0,288.4950561523437,0.0,0.0120207834988832,0.0091255856677889,297.169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0010158488294109,297.19140625,297.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.4949959814548492,0.0406811535358428,0.1858727186918258,288.7650756835937,284.95001220703125,285.0265808105469,284.5702819824219,293.0635070800781,297.1884155273437,289.060791015625,1.0,0.1332392990589141,0.0,0.0,1.0,1.0,-0.2544135451316833,1.3278048527354258e-07,0.2544133961200714,-0.0862563252449035,0.0,0.0,0.0,24.707035064697266,25.0,742.6162719726562,-0.0,11.681824684143066,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.1947937011719,297.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0009586334927007,297.1357727050781,297.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0150212328881025,0.0151845291256904,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0122255999594926,0.009255401790142,297.16949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.001009487430565,297.20025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.5017985701560974,0.0421758778393268,0.1924377232789993,289.3601989746094,284.95001220703125,285.00909423828125,284.56280517578125,293.08697509765625,297.1973876953125,289.6238708496094,1.0,0.1334363222122192,0.0,0.0,1.0,1.0,-0.2626179158687591,1.3708371682241705e-07,0.2626177668571472,-0.0885322839021682,0.0,0.0,0.0,24.59636306762696,25.0,665.4749755859375,-0.0,12.068729400634766,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.1947937011719,297.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0009586334927007,297.1357727050781,297.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0150212328881025,0.0151845291256904,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0122255999594926,0.009255401790142,297.16949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.001009487430565,297.20025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.5017985701560974,0.0421758778393268,0.1924377232789993,289.3601989746094,284.95001220703125,285.00909423828125,284.56280517578125,293.08697509765625,297.1973876953125,289.6238708496094,1.0,0.1334363222122192,0.0,0.0,1.0,1.0,-0.2626179158687591,1.3708371682241705e-07,0.2626177668571472,-0.0885322839021682,0.0,0.0,0.0,24.59636306762696,25.0,665.4749755859375,-0.0,12.068729400634766,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.1969909667969,297.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0009525639470666,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0152344927191734,0.015372697263956,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0124728046357631,0.0094164814800024,297.16900634765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0010030958801507,297.2087707519531,297.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.5090592503547668,0.0437564775347709,0.1994137018918991,289.90478515625,284.95001220703125,284.9915466308594,284.5553283691406,293.1104736328125,297.20611572265625,290.13629150390625,1.0,0.1336859762668609,0.0,0.0,1.0,1.0,-0.2713934183120727,1.4170936424307e-07,0.2713932693004608,-0.090967908501625,0.0,0.0,0.0,24.488588333129883,25.0,592.6511840820312,-0.0,12.490734100341797,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.1969909667969,297.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0009525639470666,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0152344927191734,0.015372697263956,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0124728046357631,0.0094164814800024,297.16900634765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0010030958801507,297.2087707519531,297.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.5090592503547668,0.0437564775347709,0.1994137018918991,289.90478515625,284.95001220703125,284.9915466308594,284.5553283691406,293.1104736328125,297.20611572265625,290.13629150390625,1.0,0.1336859762668609,0.0,0.0,1.0,1.0,-0.2713934183120727,1.4170936424307e-07,0.2713932693004608,-0.090967908501625,0.0,0.0,0.0,24.488588333129883,25.0,592.6511840820312,-0.0,12.490734100341797,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.1976623535156,297.1499938964844,285.1499938964844,0.0,-0.0,286.94488525390625,0.0,0.0,0.0009495446574874,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0153506165370345,0.0154766384512186,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.012608672492206,0.0095064649358391,297.16876220703125,297.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,0.0009999164612963,297.212890625,297.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.5128539204597473,0.0445720888674259,0.2030250132083892,290.1572265625,284.95001220703125,284.9827575683594,284.5516052246094,293.1220397949219,297.2103576660156,290.373046875,1.0,0.1338299363851547,0.0,0.0,1.0,1.0,-0.2759523689746856,1.4412168525268498e-07,0.2759522199630737,-0.0922329202294349,0.0,0.0,0.0,24.436241149902344,25.0,557.94189453125,-0.0,12.71323299407959,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.1980895996094,297.1499938964844,285.1499938964844,0.0,-0.0,287.1549377441406,0.0,0.0,0.0009465497569181,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0154715366661548,0.0155856804922223,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0127508593723177,0.0096013322472572,297.16851806640625,297.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,0.0009967626538127,297.2168273925781,297.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.5167447924613953,0.0454010255634784,0.2067021131515503,290.3962707519531,284.95001220703125,284.97393798828125,284.5478820800781,293.1334533691406,297.2144470214844,290.5968322753906,1.0,0.133986160159111,0.0,0.0,1.0,1.0,-0.2806023061275482,1.4658867542038936e-07,0.2806021571159363,-0.0935225784778595,0.0,0.0,0.0,24.385160446166992,25.0,524.407470703125,-0.0,12.942482948303224,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.1984558105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0009406695608049,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0157234016805887,0.01581497117877,297.1496887207031,297.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0130493137985467,0.0098023219034075,297.16815185546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0009905705228447,297.22430419921875,297.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.5247578620910645,0.0470894314348697,0.2142101377248764,290.8343200683594,284.95001220703125,284.956298828125,284.5404357910156,293.155517578125,297.22216796875,291.006103515625,1.0,0.1343340575695037,0.0,0.0,1.0,1.0,-0.2901140451431274,1.516556409342229e-07,0.2901138961315155,-0.0961577445268631,0.0,0.0,0.0,24.287416458129883,25.0,460.9838562011719,-0.0,13.418848991394045,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.1984558105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0009406695608049,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0157234016805887,0.01581497117877,297.1496887207031,297.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0130493137985467,0.0098023219034075,297.16815185546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0009905705228447,297.22430419921875,297.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.5247578620910645,0.0470894314348697,0.2142101377248764,290.8343200683594,284.95001220703125,284.956298828125,284.5404357910156,293.155517578125,297.22216796875,291.006103515625,1.0,0.1343340575695037,0.0,0.0,1.0,1.0,-0.2901140451431274,1.516556409342229e-07,0.2901138961315155,-0.0961577445268631,0.0,0.0,0.0,24.287416458129883,25.0,460.9838562011719,-0.0,13.418848991394045,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.1984558105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0009349908214062,297.149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0159815791994333,0.0160524863749742,297.1526184082031,297.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0133586088195443,0.0100127412006258,297.1678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0009845905005931,297.2310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.5329657793045044,0.0488039813935756,0.2218561470508575,291.2203369140625,284.95001220703125,284.9385986328125,284.5329895019531,293.1764221191406,297.2292175292969,291.365966796875,1.0,0.1347263604402542,0.0,0.0,1.0,1.0,-0.2998130917549133,1.568510583638272e-07,0.299812912940979,-0.0988392457365989,0.0,0.0,0.0,24.196483612060547,25.0,402.5796203613281,-0.0,13.915243148803713,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.1984558105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0009349908214062,297.149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0159815791994333,0.0160524863749742,297.1526184082031,297.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0133586088195443,0.0100127412006258,297.1678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0009845905005931,297.2310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.5329657793045044,0.0488039813935756,0.2218561470508575,291.2203369140625,284.95001220703125,284.9385986328125,284.5329895019531,293.1764221191406,297.2292175292969,291.365966796875,1.0,0.1347263604402542,0.0,0.0,1.0,1.0,-0.2998130917549133,1.568510583638272e-07,0.299812912940979,-0.0988392457365989,0.0,0.0,0.0,24.196483612060547,25.0,402.5796203613281,-0.0,13.915243148803713,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.1982116699219,297.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,0.0009295711643062,297.15167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0162380822002887,0.0162905883044004,297.1552124023437,297.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0136696761474013,0.0102262003347277,297.1676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.4032897949219,0.0,0.0,0.0009788832394406,297.23712158203125,297.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.5412236452102661,0.0505291335284709,0.229568138718605,291.5570983886719,284.95001220703125,284.9208984375,284.52557373046875,293.1960144042969,297.23553466796875,291.6795349121094,1.0,0.1351592689752578,0.0,0.0,1.0,1.0,-0.309596300125122,1.621212817326523e-07,0.3095961511135101,-0.1015366539359092,0.0,0.0,0.0,24.1132926940918,25.0,349.3034362792969,-0.0,14.427447319030762,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.1982116699219,297.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,0.0009295711643062,297.15167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0162380822002887,0.0162905883044004,297.1552124023437,297.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0136696761474013,0.0102262003347277,297.1676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.4032897949219,0.0,0.0,0.0009788832394406,297.23712158203125,297.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.5412236452102661,0.0505291335284709,0.229568138718605,291.5570983886719,284.95001220703125,284.9208984375,284.52557373046875,293.1960144042969,297.23553466796875,291.6795349121094,1.0,0.1351592689752578,0.0,0.0,1.0,1.0,-0.309596300125122,1.621212817326523e-07,0.3095961511135101,-0.1015366539359092,0.0,0.0,0.0,24.1132926940918,25.0,349.3034362792969,-0.0,14.427447319030762,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.1978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0009244604734703,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.016485521569848,0.0165221821516752,297.15740966796875,297.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0139740668237209,0.0104367099702358,297.1673889160156,297.1499938964844,285.1499938964844,0.0,-0.0,288.79351806640625,0.0,0.0,0.0009735015337355,297.24237060546875,297.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.5493943691253662,0.0522514320909976,0.2372836023569107,291.8481750488281,284.95001220703125,284.9031677246094,284.5181884765625,293.21417236328125,297.24102783203125,291.9502868652344,1.0,0.1356286406517028,0.0,0.0,1.0,1.0,-0.3193731009960174,1.6741830677347025e-07,0.3193729519844055,-0.1042233705520629,0.0,0.0,0.0,24.038631439208984,25.0,301.1891784667969,-0.0,14.951615333557127,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.1978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0009244604734703,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.016485521569848,0.0165221821516752,297.15740966796875,297.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0139740668237209,0.0104367099702358,297.1673889160156,297.1499938964844,285.1499938964844,0.0,-0.0,288.79351806640625,0.0,0.0,0.0009735015337355,297.24237060546875,297.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.5493943691253662,0.0522514320909976,0.2372836023569107,291.8481750488281,284.95001220703125,284.9031677246094,284.5181884765625,293.21417236328125,297.24102783203125,291.9502868652344,1.0,0.1356286406517028,0.0,0.0,1.0,1.0,-0.3193731009960174,1.6741830677347025e-07,0.3193729519844055,-0.1042233705520629,0.0,0.0,0.0,24.038631439208984,25.0,301.1891784667969,-0.0,14.951615333557127,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.1976623535156,297.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,0.0009220338542945,297.1546936035156,297.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0166037511080503,0.0166335217654705,297.1583557128906,297.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0141213508322834,0.0105391452088952,297.1672668457031,297.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,0.0009709461592137,297.24468994140625,297.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.5534095764160156,0.0531078800559043,0.2411257028579712,291.97784423828125,284.95001220703125,284.8943176269531,284.51446533203125,293.2226867675781,297.2434997558594,292.07086181640625,1.0,0.1358756273984909,0.0,0.0,1.0,1.0,-0.3242343366146087,1.7006350105930326e-07,0.3242341876029968,-0.1055554971098899,0.0,0.0,0.0,24.00469017028809,25.0,279.0470886230469,-0.0,15.217079162597656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.1974182128906,297.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,0.0009196978644467,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0167173109948635,0.0167408902198076,297.1592102050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0142641877755522,0.0106388442218303,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,0.0009684862452559,297.246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.10174560546875,0.5573610663414001,0.0539594702422618,0.2449492663145065,292.0976867675781,284.95001220703125,284.88543701171875,284.51080322265625,293.2308654785156,297.2457275390625,292.1823425292969,1.0,0.136130005121231,0.0,0.0,1.0,1.0,-0.3290655314922333,1.7269992724777697e-07,0.3290653526782989,-0.1068766936659812,0.0,0.0,0.0,23.97306632995605,25.0,258.1496887207031,-0.0,15.48421859741211,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.1969909667969,297.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.000915941200219,297.1565856933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.016897864639759,0.016912592574954,297.160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0144947879016399,0.010800621472299,297.1668395996094,297.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,0.0009645302197895,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,292.2841491699219,0.5639117360115051,0.0553948022425174,0.2514007985591888,292.2806701660156,284.95001220703125,284.870361328125,284.5045166015625,293.24395751953125,297.2491149902344,292.3524780273437,1.0,0.1365785002708435,0.0,0.0,1.0,1.0,-0.3371985852718353,1.771554423157795e-07,0.337198406457901,-0.1090943291783332,0.0,0.0,0.0,23.924724578857425,25.0,225.38096618652344,-0.0,15.941753387451172,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.1968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0009153142455033,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.24627685546875,0.0,0.016927570104599,0.0169409681111574,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0145332375541329,0.0108276968821883,297.1667785644531,297.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,0.0009638700867071,297.25048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.5650310516357422,0.055643480271101,0.2525193989276886,292.31005859375,284.95001220703125,284.8677062988281,284.50341796875,293.2461242675781,297.2496337890625,292.3798217773437,1.0,0.13665871322155,0.0,0.0,1.0,1.0,-0.3386059403419494,1.7792865492083365e-07,0.3386057615280151,-0.109477199614048,0.0,0.0,0.0,23.9170036315918,25.0,220.0107269287109,-0.0,16.021961212158203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.1962280273437,297.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0009113325504586,297.1576232910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0171112343668937,0.0171174425631761,297.1614990234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0147753562778234,0.0109990183264017,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0009596770978532,297.25341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.57233726978302,0.0572953708469867,0.2599558532238006,292.48956298828125,284.95001220703125,284.8500061035156,284.4960632324219,293.2599792480469,297.2527770996094,292.5467834472656,1.0,0.1372100114822387,0.0,0.0,1.0,1.0,-0.3479376435279846,1.83072174309018e-07,0.3479374647140503,-0.1120088249444961,0.0,0.0,0.0,23.87069320678711,25.0,186.52951049804688,-0.0,16.56181526184082,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.1962280273437,297.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0009113325504586,297.1576232910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0171112343668937,0.0171174425631761,297.1614990234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0147753562778234,0.0109990183264017,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0009596770978532,297.25341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.57233726978302,0.0572953708469867,0.2599558532238006,292.48956298828125,284.95001220703125,284.8500061035156,284.4960632324219,293.2599792480469,297.2527770996094,292.5467834472656,1.0,0.1372100114822387,0.0,0.0,1.0,1.0,-0.3479376435279846,1.83072174309018e-07,0.3479374647140503,-0.1120088249444961,0.0,0.0,0.0,23.87069320678711,25.0,186.52951049804688,-0.0,16.56181526184082,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.1954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0009077661670744,297.1581115722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0172640960663557,0.0172661487013101,297.1620483398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5843811035156,0.0,0.0149856731295585,0.0111492406576871,297.1656188964844,297.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0009559215395711,297.255615234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.5792364478111267,0.0589086264371871,0.2672277688980102,292.640380859375,284.95001220703125,284.83221435546875,284.48883056640625,293.2723999023437,297.255126953125,292.6871337890625,1.0,0.1377791613340377,0.0,0.0,1.0,1.0,-0.3570142388343811,1.8810357005349945e-07,0.3570140600204468,-0.1144598051905632,0.0,0.0,0.0,23.83417510986328,25.0,157.38467407226562,-0.0,17.101001739501953,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.1954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0009077661670744,297.1581115722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0172640960663557,0.0172661487013101,297.1620483398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5843811035156,0.0,0.0149856731295585,0.0111492406576871,297.1656188964844,297.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0009559215395711,297.255615234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.5792364478111267,0.0589086264371871,0.2672277688980102,292.640380859375,284.95001220703125,284.83221435546875,284.48883056640625,293.2723999023437,297.255126953125,292.6871337890625,1.0,0.1377791613340377,0.0,0.0,1.0,1.0,-0.3570142388343811,1.8810357005349945e-07,0.3570140600204468,-0.1144598051905632,0.0,0.0,0.0,23.83417510986328,25.0,157.38467407226562,-0.0,17.101001739501953,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.1944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0009046194609254,297.158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7286071777344,0.0,0.0173826105892658,0.0173835810273885,297.16217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7199401855469,0.0,0.0151600958779454,0.0112753743305802,297.164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0009526078938506,297.2571105957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.5857053399085999,0.0604780912399292,0.274310439825058,292.7663879394531,284.95001220703125,284.8142395019531,284.4817810058594,293.283447265625,297.2568054199219,292.804443359375,1.0,0.1383614093065261,0.0,0.0,1.0,1.0,-0.3657983541488647,1.929995079308356e-07,0.3657981753349304,-0.1168189197778701,0.0,0.0,0.0,23.80732154846192,25.0,132.21031188964844,-0.0,17.636938095092773,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.1944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0009046194609254,297.158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7286071777344,0.0,0.0173826105892658,0.0173835810273885,297.16217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7199401855469,0.0,0.0151600958779454,0.0112753743305802,297.164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0009526078938506,297.2571105957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.5857053399085999,0.0604780912399292,0.274310439825058,292.7663879394531,284.95001220703125,284.8142395019531,284.4817810058594,293.283447265625,297.2568054199219,292.804443359375,1.0,0.1383614093065261,0.0,0.0,1.0,1.0,-0.3657983541488647,1.929995079308356e-07,0.3657981753349304,-0.1168189197778701,0.0,0.0,0.0,23.80732154846192,25.0,132.21031188964844,-0.0,17.636938095092773,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
