time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919900,297.19390869140625,297.1499938964844,285.1499938964844,0.0,-0.0,290.5923156738281,0.0,0.0,0.0009032012312673,297.1581115722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0174281168729066,0.0174297075718641,297.1620788574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.77899169921875,0.0,0.0152328507974743,0.0113286739215254,297.1642761230469,297.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0009511144598945,297.25762939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.822998046875,0.5887763500213623,0.0612452663481235,0.2777752578258514,292.8212585449219,284.95001220703125,284.8052062988281,284.4783020019531,293.2885437011719,297.25738525390625,292.8555603027344,1.0,0.1386560052633285,0.0,0.0,1.0,1.0,-0.3700721263885498,1.953907258211985e-07,0.3700719475746155,-0.1179607138037681,0.0,0.0,0.0,23.797407150268555,25.0,120.98967742919922,-0.0,17.90297508239746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.1932983398437,297.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0009018880082294,297.1579284667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0174638107419013,0.0174667946994304,297.1618957519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0152952559292316,0.0113749355077743,297.1637268066406,297.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0009497315622866,297.2579650878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.5917371511459351,0.0619999282062053,0.2811852097511291,292.87115478515625,284.95001220703125,284.7961120605469,284.4748840332031,293.2933349609375,297.2578125,292.902099609375,1.0,0.1389521956443786,0.0,0.0,1.0,1.0,-0.3742610812187195,1.9774010695527977e-07,0.3742609024047851,-0.1190752834081649,0.0,0.0,0.0,23.789838790893555,25.0,110.64051055908205,-0.0,18.167266845703125,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.19189453125,297.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0008995521930046,297.1573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.0,0.0175058841705322,0.0175138879567384,297.1612854003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0153891034424304,0.0114463288336992,297.1624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0009472718229517,297.2582702636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.5973405241966248,0.0634720847010612,0.2878414690494537,292.9582214355469,284.95001220703125,284.77783203125,284.46807861328125,293.3021850585937,297.2582397460937,292.9832763671875,1.0,0.139547049999237,0.0,0.0,1.0,1.0,-0.3823853433132171,2.0231180997143386e-07,0.3823851346969604,-0.1212214678525924,0.0,0.0,0.0,23.781095504760746,25.0,92.25467681884766,-0.0,18.69000244140625,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.19189453125,297.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0008995521930046,297.1573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.0,0.0175058841705322,0.0175138879567384,297.1612854003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0153891034424304,0.0114463288336992,297.1624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0009472718229517,297.2582702636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.5973405241966248,0.0634720847010612,0.2878414690494537,292.9582214355469,284.95001220703125,284.77783203125,284.46807861328125,293.3021850585937,297.2582397460937,292.9832763671875,1.0,0.139547049999237,0.0,0.0,1.0,1.0,-0.3823853433132171,2.0231180997143386e-07,0.3823851346969604,-0.1212214678525924,0.0,0.0,0.0,23.781095504760746,25.0,92.25467681884766,-0.0,18.69000244140625,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.1902770996094,297.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0008975995588116,297.15643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0083312988281,0.0,0.017506880685687,0.0175228677690029,297.1603698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0154395401477813,0.0114879580214619,297.16094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0009452155791223,297.258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.6025280356407166,0.0648925602436065,0.2942692041397095,293.0301818847656,284.95001220703125,284.7593688964844,284.4613952636719,293.3102111816406,297.2581481933594,293.0504455566406,1.0,0.1401420831680297,0.0,0.0,1.0,1.0,-0.3901549577713012,2.067015998363786e-07,0.3901547491550445,-0.1232509016990661,0.0,0.0,0.0,23.78065490722656,25.0,76.72574615478516,-0.0,19.203187942504883,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.1902770996094,297.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0008975995588116,297.15643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0083312988281,0.0,0.017506880685687,0.0175228677690029,297.1603698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0154395401477813,0.0114879580214619,297.16094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0009452155791223,297.258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.6025280356407166,0.0648925602436065,0.2942692041397095,293.0301818847656,284.95001220703125,284.7593688964844,284.4613952636719,293.3102111816406,297.2581481933594,293.0504455566406,1.0,0.1401420831680297,0.0,0.0,1.0,1.0,-0.3901549577713012,2.067015998363786e-07,0.3901547491550445,-0.1232509016990661,0.0,0.0,0.0,23.78065490722656,25.0,76.72574615478516,-0.0,19.203187942504883,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.1893615722656,297.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0008967291214503,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0174907594919204,0.0175120458006858,297.1597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0154481856152415,0.011497507803142,297.1600952148437,297.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0009442989830859,297.2577514648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.6050675511360168,0.0656104460358619,0.2975194752216339,293.0624389648437,284.95001220703125,284.7497253417969,284.4579162597656,293.3141174316406,297.25787353515625,293.0805969238281,1.0,0.1404503434896469,0.0,0.0,1.0,1.0,-0.3940518498420715,2.0890929874894937e-07,0.3940516412258148,-0.1242585480213165,0.0,0.0,0.0,23.78351211547852,25.0,69.6710433959961,-0.0,19.46570587158203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.1884460449219,297.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0008960076957009,297.1552429199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.017465753480792,0.0174925792962312,297.1591186523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0154454754665493,0.0114989262074232,297.15924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,0.0009435393149033,297.25738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.6073199510574341,0.0662605538964271,0.3004637658596039,293.08953857421875,284.95001220703125,284.7407531738281,284.4547424316406,293.31756591796875,297.2575378417969,293.1059265136719,1.0,0.1407335847616195,0.0,0.0,1.0,1.0,-0.3975617587566376,2.1090087898301133e-07,0.3975615501403808,-0.125159353017807,0.0,0.0,0.0,23.78786277770996,25.0,63.71116256713867,-0.0,19.705162048339844,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.1864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,0.0008947566966526,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0173813011497259,0.0174217410385608,297.1575927734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0154057024046778,0.0114782685413956,297.1573181152344,297.1499938964844,285.1499938964844,0.0,-0.0,291.60772705078125,0.0,0.0,0.0009422219009138,297.2562866210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.6117350459098816,0.067575104534626,0.3064200282096863,293.1383056640625,284.95001220703125,284.72198486328125,284.4481811523437,293.3243408203125,297.25653076171875,293.1515808105469,1.0,0.1413180381059646,0.0,0.0,1.0,1.0,-0.4045967757701874,2.1490079404884455e-07,0.4045965671539306,-0.1269430667161941,0.0,0.0,0.0,23.802120208740234,25.0,52.91155624389648,-0.0,20.19415664672852,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.1864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,0.0008947566966526,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0173813011497259,0.0174217410385608,297.1575927734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0154057024046778,0.0114782685413956,297.1573181152344,297.1499938964844,285.1499938964844,0.0,-0.0,291.60772705078125,0.0,0.0,0.0009422219009138,297.2562866210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.6117350459098816,0.067575104534626,0.3064200282096863,293.1383056640625,284.95001220703125,284.72198486328125,284.4481811523437,293.3243408203125,297.25653076171875,293.1515808105469,1.0,0.1413180381059646,0.0,0.0,1.0,1.0,-0.4045967757701874,2.1490079404884455e-07,0.4045965671539306,-0.1269430667161941,0.0,0.0,0.0,23.802120208740234,25.0,52.91155624389648,-0.0,20.19415664672852,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,291.6951904296875,0.0,0.0,0.0008942483691498,297.1529846191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0173228848725557,0.0173711311072111,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0153687633574008,0.0114561105147004,297.1562805175781,297.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0009416866232641,297.2555847167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.6137824654579163,0.0682125985622406,0.3093096911907196,293.1593322753906,284.95001220703125,284.7125244140625,284.44488525390625,293.3275451660156,297.255859375,293.1712951660156,1.0,0.1416066735982895,0.0,0.0,1.0,1.0,-0.4079760313034057,2.1682556905489042e-07,0.4079757928848266,-0.1277882158756256,0.0,0.0,0.0,23.81161117553711,25.0,48.23603820800781,-0.0,20.43342399597168,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.18414306640625,297.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.000893815245945,297.1521301269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.017253391444683,0.0173100866377353,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0153201799839735,0.0114258415997028,297.1551818847656,297.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0009412305080331,297.2548217773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.6157195568084717,0.0688366442918777,0.3121391236782074,293.17840576171875,284.95001220703125,284.7030334472656,284.44158935546875,293.3306579589844,297.255126953125,293.1891784667969,1.0,0.1418923437595367,0.0,0.0,1.0,1.0,-0.4112608730792999,2.186984175978069e-07,0.4112606346607208,-0.1286016255617141,0.0,0.0,0.0,23.82258033752441,25.0,44.005184173583984,-0.0,20.66886329650879,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.1816711425781,297.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0008931412012316,297.1502685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.01708341576159,0.0171588081866502,297.1539001464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.015190489590168,0.0113426530733704,297.1528625488281,297.1499938964844,285.1499938964844,0.0,-0.0,291.94140625,0.0,0.0,0.000940520723816,297.2530822753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.6193263530731201,0.070047453045845,0.3176305592060089,293.21160888671875,284.95001220703125,284.6839599609375,284.4350280761719,293.3366394042969,297.25341796875,293.22039794921875,1.0,0.1424542218446731,0.0,0.0,1.0,1.0,-0.4175678789615631,2.222986807964844e-07,0.4175676703453064,-0.1301386803388595,0.0,0.0,0.0,23.848194122314453,25.0,36.66078186035156,-0.0,21.12875366210937,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.1816711425781,297.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0008931412012316,297.1502685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.01708341576159,0.0171588081866502,297.1539001464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.015190489590168,0.0113426530733704,297.1528625488281,297.1499938964844,285.1499938964844,0.0,-0.0,291.94140625,0.0,0.0,0.000940520723816,297.2530822753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.6193263530731201,0.070047453045845,0.3176305592060089,293.21160888671875,284.95001220703125,284.6839599609375,284.4350280761719,293.3366394042969,297.25341796875,293.22039794921875,1.0,0.1424542218446731,0.0,0.0,1.0,1.0,-0.4175678789615631,2.222986807964844e-07,0.4175676703453064,-0.1301386803388595,0.0,0.0,0.0,23.848194122314453,25.0,36.66078186035156,-0.0,21.12875366210937,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.1790466308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,0.0008927094168029,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0168713107705116,0.0169677529484033,297.1517944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0150166926905512,0.0112286759540438,297.150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0009400660055689,297.2510681152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.6226376891136169,0.071208044886589,0.3228961825370788,293.2391052246094,284.95001220703125,284.6647033691406,284.42840576171875,293.3423156738281,297.25146484375,293.24627685546875,1.0,0.1430013924837112,0.0,0.0,1.0,1.0,-0.4235198497772217,2.2570036151137174e-07,0.4235196411609649,-0.1315560191869735,0.0,0.0,0.0,23.878267288208008,25.0,30.655563354492188,-0.0,21.572717666625977,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.1790466308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,0.0008927094168029,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0168713107705116,0.0169677529484033,297.1517944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0150166926905512,0.0112286759540438,297.150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0009400660055689,297.2510681152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.6226376891136169,0.071208044886589,0.3228961825370788,293.2391052246094,284.95001220703125,284.6647033691406,284.42840576171875,293.3423156738281,297.25146484375,293.24627685546875,1.0,0.1430013924837112,0.0,0.0,1.0,1.0,-0.4235198497772217,2.2570036151137174e-07,0.4235196411609649,-0.1315560191869735,0.0,0.0,0.0,23.878267288208008,25.0,30.655563354492188,-0.0,21.572717666625977,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.17626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2156066894531,0.0,0.0,0.0008924903231672,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0166179090738296,0.0167376305907964,297.1495361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0147998016327619,0.0110845528542995,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0009398353286087,297.2488708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.6257116198539734,0.0723199397325515,0.3279424905776977,293.261962890625,284.95001220703125,284.64532470703125,284.4217529296875,293.3476867675781,297.2492980957031,293.26788330078125,1.0,0.1435320973396301,0.0,0.0,1.0,1.0,-0.4291260838508606,2.289070266670024e-07,0.4291258752346039,-0.1328583657741546,0.0,0.0,0.0,23.912038803100582,25.0,25.7604923248291,-0.0,22.000112533569336,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.17626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2156066894531,0.0,0.0,0.0008924903231672,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0166179090738296,0.0167376305907964,297.1495361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0147998016327619,0.0110845528542995,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0009398353286087,297.2488708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.6257116198539734,0.0723199397325515,0.3279424905776977,293.261962890625,284.95001220703125,284.64532470703125,284.4217529296875,293.3476867675781,297.2492980957031,293.26788330078125,1.0,0.1435320973396301,0.0,0.0,1.0,1.0,-0.4291260838508606,2.289070266670024e-07,0.4291258752346039,-0.1328583657741546,0.0,0.0,0.0,23.912038803100582,25.0,25.7604923248291,-0.0,22.000112533569336,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.17333984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,0.0008924613939598,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0163234751671552,0.0164686236530542,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0145402317866683,0.0109105259180068,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.000939804886002,297.2464904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.6285851001739502,0.0733839273452758,0.3327727913856506,293.281005859375,284.95001220703125,284.6257629394531,284.4149780273437,293.352783203125,297.2469177246094,293.285888671875,1.0,0.1440446078777313,0.0,0.0,1.0,1.0,-0.4343911707401275,2.319202252465402e-07,0.4343909323215484,-0.134050652384758,0.0,0.0,0.0,23.948881149291992,25.0,21.787168502807617,-0.0,22.410062789916992,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.17333984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,0.0008924613939598,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0163234751671552,0.0164686236530542,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0145402317866683,0.0109105259180068,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.000939804886002,297.2464904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2812805175781,0.6285851001739502,0.0733839273452758,0.3327727913856506,293.281005859375,284.95001220703125,284.6257629394531,284.4149780273437,293.352783203125,297.2469177246094,293.285888671875,1.0,0.1440446078777313,0.0,0.0,1.0,1.0,-0.4343911707401275,2.319202252465402e-07,0.4343909323215484,-0.134050652384758,0.0,0.0,0.0,23.948881149291992,25.0,21.787168502807617,-0.0,22.410062789916992,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.1718139648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,0.0008925097063183,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0161613039672374,0.0163199361413717,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0143949342891573,0.0108126355335116,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.39019775390625,0.0,0.0,0.00093985570129,297.2452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.6299561262130737,0.0738985911011695,0.3351097404956817,293.2893371582031,284.95001220703125,284.6159362792969,284.4115600585937,293.3551940917969,297.2456970214844,293.2938232421875,1.0,0.1442937105894088,0.0,0.0,1.0,1.0,-0.4368999302387237,2.33356502121751e-07,0.4368996918201446,-0.134608045220375,0.0,0.0,0.0,23.96823501586914,25.0,20.083032608032227,-0.0,22.608413696289062,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.1702880859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,0.0008925966685637,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0159892309457063,0.0161618329584598,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0142393913120031,0.0107075404375791,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.0009399472619406,297.24395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.6312866806983948,0.0744018331170082,0.3373951017856598,293.2969665527344,284.95001220703125,284.6060791015625,284.4081115722656,293.35748291015625,297.24444580078125,293.30108642578125,1.0,0.1445377767086029,0.0,0.0,1.0,1.0,-0.4393268823623657,2.3474635213460726e-07,0.439326673746109,-0.1351407915353775,0.0,0.0,0.0,23.98811721801757,25.0,18.53937721252441,-0.0,22.802217483520508,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,0.0008928723400458,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0156167298555374,0.0158187001943588,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0138990245759487,0.0104767931625247,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5389709472656,0.0,0.0,0.0009402376017533,297.2413635253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.6338375210762024,0.0753757804632186,0.3418188989162445,293.3104858398437,284.95001220703125,284.5862121582031,284.4010925292969,293.3617248535156,297.2418518066406,293.3139343261719,1.0,0.1450109034776687,0.0,0.0,1.0,1.0,-0.4439477920532226,2.3739409016343418e-07,0.4439475536346435,-0.1361386477947235,0.0,0.0,0.0,24.02914047241211,25.0,15.84228801727295,-0.0,23.17650985717773,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,0.0008928723400458,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0156167298555374,0.0158187001943588,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0138990245759487,0.0104767931625247,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5389709472656,0.0,0.0,0.0009402376017533,297.2413635253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.6338375210762024,0.0753757804632186,0.3418188989162445,293.3104858398437,284.95001220703125,284.5862121582031,284.4010925292969,293.3617248535156,297.2418518066406,293.3139343261719,1.0,0.1450109034776687,0.0,0.0,1.0,1.0,-0.4439477920532226,2.3739409016343418e-07,0.4439475536346435,-0.1361386477947235,0.0,0.0,0.0,24.02914047241211,25.0,15.84228801727295,-0.0,23.17650985717773,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.16387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0008932694909162,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0152074685320258,0.0154406232759356,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0135207921266555,0.0102194370701909,297.135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,0.0009406557655893,297.2386779785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.6362530589103699,0.0763077586889267,0.3460530638694763,293.3219909667969,284.95001220703125,284.56622314453125,284.3939208984375,293.36541748046875,297.2391662597656,293.32489013671875,1.0,0.145463615655899,0.0,0.0,1.0,1.0,-0.4482675492763519,2.398714968876448e-07,0.4482673108577728,-0.1370527893304824,0.0,0.0,0.0,24.071474075317383,25.0,13.558789253234863,-0.0,23.53296089172364,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.16387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0008932694909162,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0152074685320258,0.0154406232759356,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0135207921266555,0.0102194370701909,297.135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,0.0009406557655893,297.2386779785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.6362530589103699,0.0763077586889267,0.3460530638694763,293.3219909667969,284.95001220703125,284.56622314453125,284.3939208984375,293.36541748046875,297.2391662597656,293.32489013671875,1.0,0.145463615655899,0.0,0.0,1.0,1.0,-0.4482675492763519,2.398714968876448e-07,0.4482673108577728,-0.1370527893304824,0.0,0.0,0.0,24.071474075317383,25.0,13.558789253234863,-0.0,23.53296089172364,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.1618957519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,0.000893561867997,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0149440672248601,0.0151968114078044,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0132755208760499,0.0100521398708224,297.1341247558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0009409637423232,297.237060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.637639582157135,0.0768466368317604,0.3485018610954284,293.3280029296875,284.95001220703125,284.5541687011719,284.3895263671875,293.3673400878906,297.237548828125,293.33062744140625,1.0,0.1457248628139495,0.0,0.0,1.0,1.0,-0.4507136642932892,2.412753019598313e-07,0.4507134258747101,-0.1375623196363449,0.0,0.0,0.0,24.097362518310547,25.0,12.351303100585938,-0.0,23.737817764282227,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,0.0008937753154896,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0147617990151047,0.0150279123336076,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.013105172663927,0.0099357897415757,297.1328430175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.000941188482102,297.2359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.6385409832000732,0.077198289334774,0.3501001000404358,293.33172607421875,284.95001220703125,284.5461120605469,284.3865661621094,293.3684997558594,297.2364501953125,293.33416748046875,1.0,0.1458950191736221,0.0,0.0,1.0,1.0,-0.4522898495197296,2.421803344532236e-07,0.4522896111011505,-0.1378877460956573,0.0,0.0,0.0,24.114755630493164,25.0,11.597445487976074,-0.0,23.870967864990234,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.1571960449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0008943746215663,297.131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.014281453564763,0.0145822055637836,297.1344299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0126540539786219,0.0096271708607673,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,0.0009418195695616,297.2331848144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.6407111287117004,0.078049398958683,0.3539690971374511,293.3399963378906,284.95001220703125,284.5258178710937,284.3789978027344,293.3710021972656,297.2336730957031,293.342041015625,1.0,0.1463051736354828,0.0,0.0,1.0,1.0,-0.4560292363166809,2.44328674625649e-07,0.4560289978981018,-0.1386503279209137,0.0,0.0,0.0,24.15863037109375,25.0,9.875823974609377,-0.0,24.190793991088867,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.1571960449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0008943746215663,297.131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.014281453564763,0.0145822055637836,297.1344299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0126540539786219,0.0096271708607673,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,0.0009418195695616,297.2331848144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.6407111287117004,0.078049398958683,0.3539690971374511,293.3399963378906,284.95001220703125,284.5258178710937,284.3789978027344,293.3710021972656,297.2336730957031,293.342041015625,1.0,0.1463051736354828,0.0,0.0,1.0,1.0,-0.4560292363166809,2.44328674625649e-07,0.4560289978981018,-0.1386503279209137,0.0,0.0,0.0,24.15863037109375,25.0,9.875823974609377,-0.0,24.190793991088867,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,0.0008947075111791,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0140280527994036,0.0143467653542757,297.13311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0124149844050407,0.0094633596017956,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0009421700960956,297.2318115234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.6417520046234131,0.0784599110484123,0.3558357059955597,293.3436279296875,284.95001220703125,284.515625,284.3751220703125,293.3720092773437,297.2322998046875,293.3454895019531,1.0,0.1465018838644027,0.0,0.0,1.0,1.0,-0.4577910006046295,2.4534148224120145e-07,0.4577907621860504,-0.1390050053596496,0.0,0.0,0.0,24.18071556091309,25.0,9.08906364440918,-0.0,24.343524932861328,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0008950595511123,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0137664899230003,0.0141035402193665,297.1318359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0121675953269004,0.009293682873249,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,0.000942540820688,297.2304077148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3470764160156,0.6427658200263977,0.0788610950112342,0.3576602637767792,293.3469543457031,284.95001220703125,284.5054016113281,284.3711853027344,293.3728332519531,297.2308959960937,293.3486633300781,1.0,0.1466932743787765,0.0,0.0,1.0,1.0,-0.4594859480857849,2.4631637529637374e-07,0.4594857096672058,-0.1393436938524246,0.0,0.0,0.0,24.202852249145508,25.0,8.340401649475098,-0.0,24.491743087768555,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.896484375,0.0,0.0,0.0008958184043876,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0132190007716417,0.0135939065366983,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0116480207070708,0.0089368904009461,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,0.000943339895457,297.2276306152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.6447132229804993,0.0796356201171875,0.3611836433410644,293.352783203125,284.95001220703125,284.4848327636719,284.3631286621094,293.3740234375,297.2281188964844,293.35418701171875,1.0,0.1470599174499511,0.0,0.0,1.0,1.0,-0.4626764357089996,2.481530145814759e-07,0.4626761972904205,-0.1399750709533691,0.0,0.0,0.0,24.24717903137207,25.0,6.935049057006836,-0.0,24.77440071105957,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.896484375,0.0,0.0,0.0008958184043876,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0132190007716417,0.0135939065366983,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0116480207070708,0.0089368904009461,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,0.000943339895457,297.2276306152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.6447132229804993,0.0796356201171875,0.3611836433410644,293.352783203125,284.95001220703125,284.4848327636719,284.3631286621094,293.3740234375,297.2281188964844,293.35418701171875,1.0,0.1470599174499511,0.0,0.0,1.0,1.0,-0.4626764357089996,2.481530145814759e-07,0.4626761972904205,-0.1399750709533691,0.0,0.0,0.0,24.24717903137207,25.0,6.935049057006836,-0.0,24.77440071105957,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0008966446621343,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0126400394365191,0.0130543066188693,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0110964765772223,0.0085575999692082,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,0.0009442099835723,297.224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.6465569138526917,0.0803740099072456,0.3645440638065338,293.3575744628906,284.95001220703125,284.4641418457031,284.3547668457031,293.3744812011719,297.225341796875,293.35870361328125,1.0,0.1474051624536514,0.0,0.0,1.0,1.0,-0.4656085073947906,2.498433389064303e-07,0.4656082391738891,-0.140549823641777,0.0,0.0,0.0,24.29145050048828,25.0,5.61767578125,-0.0,25.03880882263184,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0008966446621343,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0126400394365191,0.0130543066188693,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0110964765772223,0.0085575999692082,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,0.0009442099835723,297.224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.6465569138526917,0.0803740099072456,0.3645440638065338,293.3575744628906,284.95001220703125,284.4641418457031,284.3547668457031,293.3744812011719,297.225341796875,293.35870361328125,1.0,0.1474051624536514,0.0,0.0,1.0,1.0,-0.4656085073947906,2.498433389064303e-07,0.4656082391738891,-0.140549823641777,0.0,0.0,0.0,24.29145050048828,25.0,5.61767578125,-0.0,25.03880882263184,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,0.0008975343080237,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0120302122086286,0.0124853067100048,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0105136493220925,0.0081562884151935,297.116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0009451468358747,297.2221069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.648298442363739,0.0810766592621803,0.36774343252182,293.3613586425781,284.95001220703125,284.4433288574219,284.3460693359375,293.3741455078125,297.2225646972656,293.3622436523437,1.0,0.1477288603782653,0.0,0.0,1.0,1.0,-0.4682857692241668,2.51389792538248e-07,0.4682855010032654,-0.1410724967718124,0.0,0.0,0.0,24.33553695678711,25.0,4.354110240936279,-0.0,25.28473472595215,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
