time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11922120,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,0.0008975343080237,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0120302122086286,0.0124853067100048,297.1241149902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0105136493220925,0.0081562884151935,297.116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0009451468358747,297.2221069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.648298442363739,0.0810766592621803,0.36774343252182,293.3613586425781,284.95001220703125,284.4433288574219,284.3460693359375,293.3741455078125,297.2225646972656,293.3622436523437,1.0,0.1477288603782653,0.0,0.0,1.0,1.0,-0.4682857692241668,2.51389792538248e-07,0.4682855010032654,-0.1410724967718124,0.0,0.0,0.0,24.33553695678711,25.0,4.354110240936279,-0.0,25.28473472595215,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,0.0008983288425952,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0114941233769059,0.0119846640154719,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,0.0078022563830018,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0009459835710003,297.21978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.6496860980987549,0.0816406533122062,0.3703127205371856,293.36383056640625,284.95001220703125,284.4256896972656,284.3385314941406,293.37322998046875,297.2202453613281,293.364501953125,1.0,0.1479845941066742,0.0,0.0,1.0,1.0,-0.4703454077243805,2.525824811527855e-07,0.4703451693058014,-0.1414757370948791,0.0,0.0,0.0,24.372404098510746,25.0,3.3101232051849365,-0.0,25.477344512939453,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0009031365043483,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0113889798521995,0.0118927247822284,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0053081880323588,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.000951046240516,297.2193298339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.6493363380432129,0.0817428976297378,0.3708085715770721,293.3642578125,284.95001220703125,284.42236328125,284.3370666503906,293.3719177246094,297.2198181152344,293.3648986816406,1.0,0.1480025649070739,0.0,0.0,1.0,1.0,-0.4678527116775512,2.5107416945502337e-07,0.4678524732589721,-0.1408213675022125,0.0,0.0,0.0,24.48322296142578,25.0,3.0925371646881104,-0.0,25.367816925048828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0009104677010327,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0110554527491331,0.0115877585485577,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.000968124193605,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0009587663807906,297.21795654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.6492319107055664,0.0820632800459861,0.3722953796386719,293.365234375,284.95001220703125,284.41180419921875,284.3324279785156,293.35919189453125,297.2184143066406,293.365234375,1.0,0.1480587422847747,0.0,0.0,1.0,1.0,-0.4640772342681885,2.48841104166786e-07,0.464076966047287,-0.1399458199739456,0.0,0.0,0.0,24.651329040527344,25.0,0.1234718635678291,-0.0,25.20273399353028,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1343994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0009101224713958,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0107179125770926,0.0112702595070004,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0007131716120056,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0009584028157405,297.2166442871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.6501036286354065,0.08238036185503,0.373727798461914,293.3647155761719,284.95001220703125,284.4012451171875,284.32769775390625,293.35662841796875,297.21710205078125,293.3641662597656,1.0,0.1481438279151916,0.0,0.0,1.0,1.0,-0.4651080667972564,2.4943994958448457e-07,0.4651078283786773,-0.1401590257883072,0.0,0.0,0.0,24.64983940124512,25.0,-1.7275753021240234,-0.0,25.28299331665039,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,0.0009088265942409,297.1143493652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0100225685164332,0.0106171090155839,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3630065917969,0.0,0.0,0.0007067514234222,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0009570381953381,297.2140197753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.6518709063529968,0.0829881802201271,0.3764910399913788,293.3629150390625,284.95001220703125,284.3800354003906,284.3179626464844,293.3545227050781,297.2144775390625,293.362548828125,1.0,0.1483227461576461,0.0,0.0,1.0,1.0,-0.467629462480545,2.509137004835793e-07,0.4676291942596435,-0.140697494149208,0.0,0.0,0.0,24.63401985168457,25.0,-2.5273995399475098,-0.0,25.47026252746582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,0.0009088265942409,297.1143493652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0100225685164332,0.0106171090155839,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3630065917969,0.0,0.0,0.0007067514234222,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0009570381953381,297.2140197753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.6518709063529968,0.0829881802201271,0.3764910399913788,293.3629150390625,284.95001220703125,284.3800354003906,284.3179626464844,293.3545227050781,297.2144775390625,293.362548828125,1.0,0.1483227461576461,0.0,0.0,1.0,1.0,-0.467629462480545,2.509137004835793e-07,0.4676291942596435,-0.140697494149208,0.0,0.0,0.0,24.63401985168457,25.0,-2.5273995399475098,-0.0,25.47026252746582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0009228072594851,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0010134138865396,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.000717737711966,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0009717604843899,297.2113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3601989746094,0.6515547037124634,0.0835532546043396,0.3791397511959076,293.3603210449219,284.95001220703125,284.3586730957031,284.30780029296875,293.3315124511719,297.2117614746094,293.3586120605469,1.0,0.1483033299446106,0.0,0.0,1.0,1.0,-0.4593304991722107,2.460021732986206e-07,0.4593302607536316,-0.1387382298707962,0.0,0.0,0.0,24.94705390930176,25.0,-7.552155017852783,-0.0,25.061023712158203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0009228072594851,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0010134138865396,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.000717737711966,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0009717604843899,297.2113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3601989746094,0.6515547037124634,0.0835532546043396,0.3791397511959076,293.3603210449219,284.95001220703125,284.3586730957031,284.30780029296875,293.3315124511719,297.2117614746094,293.3586120605469,1.0,0.1483033299446106,0.0,0.0,1.0,1.0,-0.4593304991722107,2.460021732986206e-07,0.4593302607536316,-0.1387382298707962,0.0,0.0,0.0,24.94705390930176,25.0,-7.552155017852783,-0.0,25.061023712158203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0009201816865243,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0009688143036328,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0007156957872211,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0009689956204965,297.2095031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.6528537273406982,0.083920270204544,0.3808042407035827,293.3559265136719,284.95001220703125,284.34405517578125,284.3006286621094,293.32928466796875,297.2099609375,293.3543701171875,1.0,0.1483440399169922,0.0,0.0,1.0,1.0,-0.4612655937671661,2.471421680638741e-07,0.461265355348587,-0.1391897499561309,0.0,0.0,0.0,24.891002655029297,25.0,-8.220585823059082,-0.0,25.1695499420166,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0009190557757392,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0009681635419838,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0007148201111704,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0009678099886514,297.2086486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.6534363031387329,0.0840863808989524,0.3815595209598541,293.3540954589844,284.95001220703125,284.3371887207031,284.29718017578125,293.3282775878906,297.2091064453125,293.3526611328125,1.0,0.1483686566352844,0.0,0.0,1.0,1.0,-0.4621673822402954,2.4767530248936964e-07,0.4621671438217163,-0.1394033133983612,0.0,0.0,0.0,24.86746025085449,25.0,-8.101356506347656,-0.0,25.22222900390625,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0009160914341919,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0009646781836636,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0007125146221369,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0009646884282119,297.2059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.6551197171211243,0.0845784172415733,0.3837995231151581,293.34893798828125,284.95001220703125,284.3155822753906,284.2861328125,293.3243408203125,297.2063903808594,293.3475952148437,1.0,0.148463562130928,0.0,0.0,1.0,1.0,-0.4648413360118866,2.492651560714876e-07,0.4648410677909851,-0.1400532871484756,0.0,0.0,0.0,24.807491302490234,25.0,-7.728564739227295,-0.0,25.38654136657715,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0009160914341919,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0009646781836636,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0007125146221369,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0009646884282119,297.2059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.6551197171211243,0.0845784172415733,0.3837995231151581,293.34893798828125,284.95001220703125,284.3155822753906,284.2861328125,293.3243408203125,297.2063903808594,293.3475952148437,1.0,0.148463562130928,0.0,0.0,1.0,1.0,-0.4648413360118866,2.492651560714876e-07,0.4648410677909851,-0.1400532871484756,0.0,0.0,0.0,24.807491302490234,25.0,-7.728564739227295,-0.0,25.38654136657715,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0009148840908892,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.0009634159505367,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.000711575616151,297.0946655273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0009634169982746,297.2045593261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.6558893918991089,0.0848096534609794,0.3848536908626556,293.34637451171875,284.95001220703125,284.3047180175781,284.2804260253906,293.3219299316406,297.2050476074219,293.34503173828125,1.0,0.148519292473793,0.0,0.0,1.0,1.0,-0.466100811958313,2.5001941139635164e-07,0.4661005735397339,-0.1403699815273285,0.0,0.0,0.0,24.784189224243164,25.0,-7.645941257476807,-0.0,25.46806526184082,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,0.0009138356545008,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0009623118676245,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,0.000710760243237,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0009623129153624,297.20318603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.6566146016120911,0.0850314870476722,0.3858657777309418,293.3437805175781,284.95001220703125,284.2938232421875,284.27459716796875,293.3192138671875,297.20367431640625,293.3424072265625,1.0,0.1485792845487594,0.0,0.0,1.0,1.0,-0.4673105180263519,2.5074771770050575e-07,0.4673102796077728,-0.14068204164505,0.0,0.0,0.0,24.76470375061035,25.0,-7.644150733947754,-0.0,25.548809051513672,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0009121483308263,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0009605351951904,297.11505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,0.0007094479515217,297.0896911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.000960536126513,297.2004699707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.6579436659812927,0.0854487717151641,0.3877709507942199,293.33837890625,284.95001220703125,284.27197265625,284.2625732421875,293.3128662109375,297.200927734375,293.3369140625,1.0,0.1487088799476623,0.0,0.0,1.0,1.0,-0.4695890247821808,2.52131627576091e-07,0.4695887565612793,-0.1412954777479171,0.0,0.0,0.0,24.735435485839844,25.0,-7.870434284210205,-0.0,25.70725440979004,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0009121483308263,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0009605351951904,297.11505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,0.0007094479515217,297.0896911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.000960536126513,297.2004699707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.6579436659812927,0.0854487717151641,0.3877709507942199,293.33837890625,284.95001220703125,284.27197265625,284.2625732421875,293.3128662109375,297.200927734375,293.3369140625,1.0,0.1487088799476623,0.0,0.0,1.0,1.0,-0.4695890247821808,2.52131627576091e-07,0.4695887565612793,-0.1412954777479171,0.0,0.0,0.0,24.735435485839844,25.0,-7.870434284210205,-0.0,25.70725440979004,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.000910927192308,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0009592493879608,297.1119079589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0007084982935339,297.0863647460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0009592502028681,297.19775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.6591248512268066,0.0858328193426132,0.3895255923271179,293.3326110839844,284.95001220703125,284.25,284.25,293.3052978515625,297.1982116699219,293.3310546875,1.0,0.1488473862409591,0.0,0.0,1.0,1.0,-0.4716890454292297,2.534243890295329e-07,0.4716888070106506,-0.1418988108634948,0.0,0.0,0.0,24.717016220092773,25.0,-8.379876136779785,-0.0,25.860694885253903,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.000910927192308,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0009592493879608,297.1119079589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0007084982935339,297.0863647460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0009592502028681,297.19775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.6591248512268066,0.0858328193426132,0.3895255923271179,293.3326110839844,284.95001220703125,284.25,284.25,293.3052978515625,297.1982116699219,293.3310546875,1.0,0.1488473862409591,0.0,0.0,1.0,1.0,-0.4716890454292297,2.534243890295329e-07,0.4716888070106506,-0.1418988108634948,0.0,0.0,0.0,24.717016220092773,25.0,-8.379876136779785,-0.0,25.860694885253903,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0009100397583097,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0009583149221725,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0007078081252984,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0009583156788721,297.1951599121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.6601906418800354,0.0861916244029998,0.3911572098731994,293.3263244628906,284.95001220703125,284.223876953125,284.223876953125,293.2962646484375,297.1955871582031,293.3246154785156,1.0,0.1489908695220947,0.0,0.0,1.0,1.0,-0.4736430048942566,2.5463407382630976e-07,0.4736427366733551,-0.1424722820520401,0.0,0.0,0.0,24.706409454345703,25.0,-9.17677402496338,-0.0,26.009246826171875,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0009100397583097,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0009583149221725,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0007078081252984,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0009583156788721,297.1951599121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.6601906418800354,0.0861916244029998,0.3911572098731994,293.3263244628906,284.95001220703125,284.223876953125,284.223876953125,293.2962646484375,297.1955871582031,293.3246154785156,1.0,0.1489908695220947,0.0,0.0,1.0,1.0,-0.4736430048942566,2.5463407382630976e-07,0.4736427366733551,-0.1424722820520401,0.0,0.0,0.0,24.706409454345703,25.0,-9.17677402496338,-0.0,26.009246826171875,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0009093714179471,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.0009576112497597,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0007072883890941,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.000957611890044,297.19268798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.6611740589141846,0.0865302458405494,0.392697125673294,293.3193359375,284.95001220703125,284.18994140625,284.18994140625,293.285400390625,297.193115234375,293.3174133300781,1.0,0.1491368561983108,0.0,0.0,1.0,1.0,-0.4754879176616668,2.5577162432455225e-07,0.4754876494407654,-0.1429972052574157,0.0,0.0,0.0,24.70108985900879,25.0,-10.323017120361328,-0.0,26.153806686401367,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0009093714179471,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.0009576112497597,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0007072883890941,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.000957611890044,297.19268798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.6611740589141846,0.0865302458405494,0.392697125673294,293.3193359375,284.95001220703125,284.18994140625,284.18994140625,293.285400390625,297.193115234375,293.3174133300781,1.0,0.1491368561983108,0.0,0.0,1.0,1.0,-0.4754879176616668,2.5577162432455225e-07,0.4754876494407654,-0.1429972052574157,0.0,0.0,0.0,24.70108985900879,25.0,-10.323017120361328,-0.0,26.153806686401367,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.0887756347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0009091094252653,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0009573354036547,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0007070846622809,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0009573360439389,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.6616359353065491,0.0866916328668594,0.3934324085712433,293.31549072265625,284.95001220703125,284.1702575683594,284.1702575683594,293.2793273925781,297.19189453125,293.3134460449219,1.0,0.1492101401090622,0.0,0.0,1.0,1.0,-0.4763690829277038,2.5631334210629575e-07,0.4763688445091247,-0.1432422697544098,0.0,0.0,0.0,24.700136184692383,25.0,-11.008949279785156,-0.0,26.22431945800781,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0009088916121982,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0009571060654707,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0007069152779877,297.076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0009571066475473,297.1903381347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.6620779633522034,0.0868475884199142,0.3941439092159271,293.3114013671875,284.95001220703125,284.1488647460937,284.1488647460937,293.2728271484375,297.19073486328125,293.3092041015625,1.0,0.1492832750082016,0.0,0.0,1.0,1.0,-0.4772219359874725,2.5683672788545664e-07,0.477221667766571,-0.1434759795665741,0.0,0.0,0.0,24.7002010345459,25.0,-11.75437831878662,-0.0,26.29348564147949,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.08807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0009085794445127,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0009567774250172,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0007066725520417,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0009567779488861,297.18804931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.6629023551940918,0.087142638862133,0.3954931199550628,293.3023376464844,284.95001220703125,284.1011962890625,284.1011962890625,293.2585754394531,297.1884460449219,293.29986572265625,1.0,0.1494282037019729,0.0,0.0,1.0,1.0,-0.478839635848999,2.5782676971175533e-07,0.4788393676280975,-0.1439097821712494,0.0,0.0,0.0,24.7031192779541,25.0,-13.390817642211914,-0.0,26.427284240722656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.08807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0009085794445127,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0009567774250172,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0007066725520417,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0009567779488861,297.18804931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.6629023551940918,0.087142638862133,0.3954931199550628,293.3023376464844,284.95001220703125,284.1011962890625,284.1011962890625,293.2585754394531,297.1884460449219,293.29986572265625,1.0,0.1494282037019729,0.0,0.0,1.0,1.0,-0.478839635848999,2.5782676971175533e-07,0.4788393676280975,-0.1439097821712494,0.0,0.0,0.0,24.7031192779541,25.0,-13.390817642211914,-0.0,26.427284240722656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0879211425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0009084248449653,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0009566146181896,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0007065522950142,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,0.0009566150838509,297.18585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.6636437773704529,0.0874136537313461,0.3967370092868805,293.2920837402344,284.95001220703125,284.04754638671875,284.04754638671875,293.2427978515625,297.18621826171875,293.289306640625,1.0,0.1495700031518936,0.0,0.0,1.0,1.0,-0.480331689119339,2.587367191608792e-07,0.4803314208984375,-0.1442985236644745,0.0,0.0,0.0,24.70948600769043,25.0,-15.167035102844238,-0.0,26.55408477783203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.0879211425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0009084248449653,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0009566146181896,297.096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0007065522950142,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,0.0009566150838509,297.18585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.6636437773704529,0.0874136537313461,0.3967370092868805,293.2920837402344,284.95001220703125,284.04754638671875,284.04754638671875,293.2427978515625,297.18621826171875,293.289306640625,1.0,0.1495700031518936,0.0,0.0,1.0,1.0,-0.480331689119339,2.587367191608792e-07,0.4803314208984375,-0.1442985236644745,0.0,0.0,0.0,24.70948600769043,25.0,-15.167035102844238,-0.0,26.55408477783203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.0878601074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0009084068005904,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0009565957006998,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0007065382669679,297.06842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,0.0009565961081534,297.1842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.6641499996185303,0.0876025930047035,0.3976075649261474,293.283447265625,284.95001220703125,284.003173828125,284.003173828125,293.2298278808594,297.1845397949219,293.2803955078125,1.0,0.1496747434139251,0.0,0.0,1.0,1.0,-0.4813763797283172,2.593717738363921e-07,0.4813761115074157,-0.1445637047290802,0.0,0.0,0.0,24.71642303466797,25.0,-16.570837020874023,-0.0,26.645132064819336,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0009084180928766,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,0.0009566075750626,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0007065471145324,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.26959228515625,0.0,0.0,0.0009566079825162,297.18365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.6642994284629822,0.0876590758562088,0.397868663072586,293.2805480957031,284.95001220703125,283.98858642578125,283.98858642578125,293.2255554199219,297.1840209960937,293.2774353027344,1.0,0.1497071683406829,0.0,0.0,1.0,1.0,-0.4816897511482239,2.595619150724815e-07,0.4816894829273224,-0.1446420103311538,0.0,0.0,0.0,24.718963623046875,25.0,-17.019428253173828,-0.0,26.6728572845459,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0009085597121156,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0009567567612975,297.0902404785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0007066572434268,297.0645446777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0009567571105435,297.1814880371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.6648626327514648,0.0878758504986763,0.3988769650459289,293.2677001953125,284.95001220703125,283.92486572265625,283.92486572265625,293.2069702148437,297.1818542480469,293.2642517089844,1.0,0.1498382538557052,0.0,0.0,1.0,1.0,-0.4829005002975464,2.6029468358501617e-07,0.4829002320766449,-0.1449386477470398,0.0,0.0,0.0,24.731449127197266,25.0,-18.898237228393555,-0.0,26.78235626220703,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,0.0009085597121156,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0009567567612975,297.0902404785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0007066572434268,297.0645446777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0009567571105435,297.1814880371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.6648626327514648,0.0878758504986763,0.3988769650459289,293.2677001953125,284.95001220703125,283.92486572265625,283.92486572265625,293.2069702148437,297.1818542480469,293.2642517089844,1.0,0.1498382538557052,0.0,0.0,1.0,1.0,-0.4829005002975464,2.6029468358501617e-07,0.4829002320766449,-0.1449386477470398,0.0,0.0,0.0,24.731449127197266,25.0,-18.898237228393555,-0.0,26.78235626220703,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0009086908539757,297.0890808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0009568948880769,297.0886535644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.0007067592814564,297.0629577636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0009568952373228,297.1803894042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.665105402469635,0.0879721641540527,0.3993288278579712,293.2607727050781,284.95001220703125,283.89141845703125,283.89141845703125,293.1972045898437,297.1807556152344,293.25714111328125,1.0,0.1499010175466537,0.0,0.0,1.0,1.0,-0.4834433794021606,2.606221016776545e-07,0.4834431111812591,-0.1450681239366531,0.0,0.0,0.0,24.738887786865234,25.0,-19.83612060546875,-0.0,26.83305931091309,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.000908862799406,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.00095707597211,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0007068930426612,297.06134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0009570762631483,297.1792907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.6653209328651428,0.0880600288510322,0.3997435569763183,293.2535095214844,284.95001220703125,283.85699462890625,283.85699462890625,293.1871337890625,297.1796569824219,293.2497253417969,1.0,0.1499616652727127,0.0,0.0,1.0,1.0,-0.483941912651062,2.609219791338546e-07,0.4839416444301605,-0.1451846361160278,0.0,0.0,0.0,24.74711799621582,25.0,-20.76734733581543,-0.0,26.880828857421875,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0009093254338949,297.08416748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0009575631702318,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.000707252882421,297.0580749511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0009575634612701,297.1770324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.6656683683395386,0.088209718465805,0.4004578292369842,293.2380065917969,284.95001220703125,283.7856140136719,283.7856140136719,293.1661376953125,297.1773986816406,293.23388671875,1.0,0.1500759273767471,0.0,0.0,1.0,1.0,-0.4848012626171112,2.614363836528355e-07,0.4848010241985321,-0.1453781872987747,0.0,0.0,0.0,24.76580810546875,25.0,-22.59259414672852,-0.0,26.96701431274414,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0009093254338949,297.08416748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0009575631702318,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.000707252882421,297.0580749511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0009575634612701,297.1770324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.6656683683395386,0.088209718465805,0.4004578292369842,293.2380065917969,284.95001220703125,283.7856140136719,283.7856140136719,293.1661376953125,297.1773986816406,293.23388671875,1.0,0.1500759273767471,0.0,0.0,1.0,1.0,-0.4848012626171112,2.614363836528355e-07,0.4848010241985321,-0.1453781872987747,0.0,0.0,0.0,24.76580810546875,25.0,-22.59259414672852,-0.0,26.96701431274414,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.0009099348681047,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0009582050261087,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0007077269256114,297.0547180175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0009582052589394,297.1747131347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.6659048199653625,0.0883243680000305,0.4010161459445953,293.2212219238281,284.95001220703125,283.7113037109375,283.7113037109375,293.1441345214844,297.17510986328125,293.216796875,1.0,0.1501797884702682,0.0,0.0,1.0,1.0,-0.485474169254303,2.618353391881101e-07,0.4854739010334015,-0.1455193310976028,0.0,0.0,0.0,24.78714179992676,25.0,-24.340532302856445,-0.0,27.04014778137207,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
