time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924400,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.0009099348681047,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0009582050261087,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0007077269256114,297.0547180175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0009582052589394,297.1747131347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.6659048199653625,0.0883243680000305,0.4010161459445953,293.2212219238281,284.95001220703125,283.7113037109375,283.7113037109375,293.1441345214844,297.17510986328125,293.216796875,1.0,0.1501797884702682,0.0,0.0,1.0,1.0,-0.485474169254303,2.618353391881101e-07,0.4854739010334015,-0.1455193310976028,0.0,0.0,0.0,24.78714179992676,25.0,-24.340532302856445,-0.0,27.04014778137207,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0009106771904043,297.07733154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0009589866967871,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0007083042874,297.05126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,0.0009589869296178,297.1723937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.6660311222076416,0.0884036421775817,0.4014164507389068,293.2032470703125,284.95001220703125,283.6347045898437,283.6347045898437,293.12127685546875,297.1727600097656,293.1985168457031,1.0,0.1502721309661865,0.0,0.0,1.0,1.0,-0.4859580397605896,2.6211753834104456e-07,0.4859578013420105,-0.1456084549427032,0.0,0.0,0.0,24.810710906982425,25.0,-25.978492736816406,-0.0,27.09961700439453,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0009106771904043,297.07733154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,0.0009589866967871,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0007083042874,297.05126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,0.0009589869296178,297.1723937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.6660311222076416,0.0884036421775817,0.4014164507389068,293.2032470703125,284.95001220703125,283.6347045898437,283.6347045898437,293.12127685546875,297.1727600097656,293.1985168457031,1.0,0.1502721309661865,0.0,0.0,1.0,1.0,-0.4859580397605896,2.6211753834104456e-07,0.4859578013420105,-0.1456084549427032,0.0,0.0,0.0,24.810710906982425,25.0,-25.978492736816406,-0.0,27.09961700439453,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0722351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.000911537616048,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0009598928154446,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0007089735590852,297.0477600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0009598929900676,297.16998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.6660495400428772,0.088447630405426,0.4016588032245636,293.18414306640625,284.95001220703125,283.556396484375,283.556396484375,293.09771728515625,297.1703796386719,293.1791687011719,1.0,0.1503520607948303,0.0,0.0,1.0,1.0,-0.4862529337406158,2.6228318006360496e-07,0.4862526655197143,-0.1456464976072311,0.0,0.0,0.0,24.83611297607422,25.0,-27.47910499572754,-0.0,27.14502143859864,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0722351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.000911537616048,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0009598928154446,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0007089735590852,297.0477600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0009598929900676,297.16998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.6660495400428772,0.088447630405426,0.4016588032245636,293.18414306640625,284.95001220703125,283.556396484375,283.556396484375,293.09771728515625,297.1703796386719,293.1791687011719,1.0,0.1503520607948303,0.0,0.0,1.0,1.0,-0.4862529337406158,2.6228318006360496e-07,0.4862526655197143,-0.1456464976072311,0.0,0.0,0.0,24.83611297607422,25.0,-27.47910499572754,-0.0,27.14502143859864,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.07049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0009120079339481,297.07196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0009603880462236,297.0717163085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0007093393360264,297.04595947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0009603882208466,297.1687927246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.6660190224647522,0.0884564369916915,0.4017208218574524,293.1741943359375,284.95001220703125,283.51678466796875,283.51678466796875,293.08575439453125,297.169189453125,293.1690979003906,1.0,0.1503871232271194,0.0,0.0,1.0,1.0,-0.486329585313797,2.623224304443284e-07,0.4863293170928955,-0.1456466764211654,0.0,0.0,0.0,24.8493881225586,25.0,-28.17081451416016,-0.0,27.16234588623047,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0009125025826506,297.07012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,0.0009609090047888,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,0.000709724088665,297.0441589355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0009609091794118,297.1675720214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.6659625768661499,0.0884565263986587,0.4017437398433685,293.1640319824219,284.95001220703125,283.4769897460937,283.4769897460937,293.0736389160156,297.16796875,293.1588134765625,1.0,0.1504188328981399,0.0,0.0,1.0,1.0,-0.4863594174385071,2.623329464768176e-07,0.4863591492176056,-0.1456345617771148,0.0,0.0,0.0,24.86298370361328,25.0,-28.820072174072266,-0.0,27.176063537597656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0009135584696196,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0009620209457352,297.0662536621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0007105453987605,297.0404663085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0009620210621505,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.6657738089561462,0.0884309560060501,0.4016739130020141,293.1430358886719,284.95001220703125,283.3971252441406,283.3971252441406,293.0491943359375,297.1655578613281,293.1376037597656,1.0,0.150471955537796,0.0,0.0,1.0,1.0,-0.4862805902957916,2.622689976305992e-07,0.4862803220748901,-0.1455743312835693,0.0,0.0,0.0,24.890968322753903,25.0,-29.98517417907715,-0.0,27.19266700744629,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0009135584696196,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0009620209457352,297.0662536621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0007105453987605,297.0404663085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0009620210621505,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.6657738089561462,0.0884309560060501,0.4016739130020141,293.1430358886719,284.95001220703125,283.3971252441406,283.3971252441406,293.0491943359375,297.1655578613281,293.1376037597656,1.0,0.150471955537796,0.0,0.0,1.0,1.0,-0.4862805902957916,2.622689976305992e-07,0.4862803220748901,-0.1455743312835693,0.0,0.0,0.0,24.890968322753903,25.0,-29.98517417907715,-0.0,27.19266700744629,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0613708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0009146938682533,297.0626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0009632165310904,297.0625305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0007114284671843,297.0367126464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0009632166475057,297.1626892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.665486216545105,0.0883713960647583,0.4014512598514557,293.12127685546875,284.95001220703125,283.3173522949219,283.3173522949219,293.0245666503906,297.1630859375,293.1156616210937,1.0,0.1505110263824463,0.0,0.0,1.0,1.0,-0.4860186874866485,2.620931525143533e-07,0.486018419265747,-0.1454673111438751,0.0,0.0,0.0,24.919771194458008,25.0,-30.9621696472168,-0.0,27.19475746154785,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0613708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0009146938682533,297.0626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0009632165310904,297.0625305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0007114284671843,297.0367126464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0009632166475057,297.1626892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.665486216545105,0.0883713960647583,0.4014512598514557,293.12127685546875,284.95001220703125,283.3173522949219,283.3173522949219,293.0245666503906,297.1630859375,293.1156616210937,1.0,0.1505110263824463,0.0,0.0,1.0,1.0,-0.4860186874866485,2.620931525143533e-07,0.486018419265747,-0.1454673111438751,0.0,0.0,0.0,24.919771194458008,25.0,-30.9621696472168,-0.0,27.19475746154785,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0009157008607871,297.05938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0009642770164646,297.05938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0007122117094695,297.0335388183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0009642771328799,297.16064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.6651708483695984,0.0882956534624099,0.4011483490467071,293.1025085449219,284.95001220703125,283.2509155273437,283.2509155273437,293.0038146972656,297.1610412597656,293.0967712402344,1.0,0.1505327969789505,0.0,0.0,1.0,1.0,-0.4856598973274231,2.6186091872659745e-07,0.4856596291065216,-0.1453426480293274,0.0,0.0,0.0,24.944395065307617,25.0,-31.63033103942871,-0.0,27.185346603393555,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0009158975444734,297.05877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.22283935546875,0.0,0.0,0.0009644841193221,297.05877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.22283935546875,0.0,0.0,0.0007123646792024,297.0329284667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,0.0009644842357374,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.6651034355163574,0.088278628885746,0.401078999042511,293.098876953125,284.95001220703125,283.23834228515625,283.23834228515625,292.9998779296875,297.16064453125,293.0931396484375,1.0,0.1505357921123504,0.0,0.0,1.0,1.0,-0.4855775833129883,2.6180819645560405e-07,0.4855773150920868,-0.1453154534101486,0.0,0.0,0.0,24.949113845825195,25.0,-31.741559982299805,-0.0,27.182418823242188,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0009171593701466,297.05487060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0009658128838054,297.0549621582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.000713346118573,297.0290832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0009658130002208,297.15777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.6646289825439453,0.088153451681137,0.4005604982376098,293.0760192871094,284.95001220703125,283.1606750488281,283.1606750488281,292.97528076171875,297.158203125,293.0701599121094,1.0,0.1505461037158966,0.0,0.0,1.0,1.0,-0.4849612712860107,2.614170568904229e-07,0.4849610030651092,-0.1451207250356674,0.0,0.0,0.0,24.978744506835938,25.0,-32.3167724609375,-0.0,27.155786514282227,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0009171593701466,297.05487060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0009658128838054,297.0549621582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.000713346118573,297.0290832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0009658130002208,297.15777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.6646289825439453,0.088153451681137,0.4005604982376098,293.0760192871094,284.95001220703125,283.1606750488281,283.1606750488281,292.97528076171875,297.158203125,293.0701599121094,1.0,0.1505461037158966,0.0,0.0,1.0,1.0,-0.4849612712860107,2.614170568904229e-07,0.4849610030651092,-0.1451207250356674,0.0,0.0,0.0,24.978744506835938,25.0,-32.3167724609375,-0.0,27.155786514282227,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0519104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,0.0009178092004731,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1986694335937,0.0,0.0,0.0009664971730671,297.0530700683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1986694335937,0.0,0.0,0.0007138515356928,297.0271301269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,0.0009664972894825,297.15655517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.6643584370613098,0.0880789309740066,0.4002473652362823,293.064453125,284.95001220703125,283.1225280761719,283.1225280761719,292.9631042480469,297.156982421875,293.0585327148437,1.0,0.1505457907915115,0.0,0.0,1.0,1.0,-0.4845885038375854,2.6118254936591256e-07,0.4845882356166839,-0.1450078934431076,0.0,0.0,0.0,24.993595123291016,25.0,-32.52594375610352,-0.0,27.137149810791016,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0009184699156321,297.0509338378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.000967192929238,297.0511474609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0007143653929233,297.02520751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,0.0009671930456534,297.15533447265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.6640664935112,0.087996669113636,0.3998992443084717,293.05279541015625,284.95001220703125,283.0849304199219,283.0849304199219,292.95098876953125,297.15576171875,293.046875,1.0,0.1505418568849563,0.0,0.0,1.0,1.0,-0.4841738641262054,2.6092286020684696e-07,0.4841735959053039,-0.1448851972818374,0.0,0.0,0.0,25.0084285736084,25.0,-32.68255615234375,-0.0,27.11503791809082,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0009198191692121,297.0469970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0009686137782409,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0007154148188419,297.02130126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0009686138364486,297.1529235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.6634210348129272,0.0878097042441368,0.3991014063358307,293.0294189453125,284.95001220703125,283.01177978515625,283.01177978515625,292.9271240234375,297.1533203125,293.0234375,1.0,0.1505232602357864,0.0,0.0,1.0,1.0,-0.4832226932048797,2.603306086257362e-07,0.4832224249839782,-0.1446116715669632,0.0,0.0,0.0,25.03795051574707,25.0,-32.83765411376953,-0.0,27.060636520385746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0009198191692121,297.0469970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0009686137782409,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0007154148188419,297.02130126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0009686138364486,297.1529235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.6634210348129272,0.0878097042441368,0.3991014063358307,293.0294189453125,284.95001220703125,283.01177978515625,283.01177978515625,292.9271240234375,297.1533203125,293.0234375,1.0,0.1505232602357864,0.0,0.0,1.0,1.0,-0.4832226932048797,2.603306086257362e-07,0.4832224249839782,-0.1446116715669632,0.0,0.0,0.0,25.03795051574707,25.0,-32.83765411376953,-0.0,27.060636520385746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.04229736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0009211985743604,297.04302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0009700664086267,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0007164877606555,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0009700664668343,297.1505432128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.6626966595649719,0.087593637406826,0.398171603679657,293.0059814453125,284.95001220703125,282.9417724609375,282.9417724609375,292.9038391113281,297.15093994140625,293.0,1.0,0.1504904329776764,0.0,0.0,1.0,1.0,-0.4821133017539978,2.596443664515391e-07,0.4821130633354187,-0.1443025469779968,0.0,0.0,0.0,25.067110061645508,25.0,-32.7794189453125,-0.0,26.99293708801269,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.04229736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0009211985743604,297.04302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0009700664086267,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0007164877606555,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0009700664668343,297.1505432128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.6626966595649719,0.087593637406826,0.398171603679657,293.0059814453125,284.95001220703125,282.9417724609375,282.9417724609375,292.9038391113281,297.15093994140625,293.0,1.0,0.1504904329776764,0.0,0.0,1.0,1.0,-0.4821133017539978,2.596443664515391e-07,0.4821130633354187,-0.1443025469779968,0.0,0.0,0.0,25.067110061645508,25.0,-32.7794189453125,-0.0,26.99293708801269,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0384826660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.000922599399928,297.0390930175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0009715415071696,297.0396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0007175772334448,297.0135192871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0009715415653772,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.6618983149528503,0.0873498693108558,0.39711594581604,292.982666015625,284.95001220703125,282.87554931640625,282.87554931640625,292.88134765625,297.1485900878906,292.97674560546875,1.0,0.1504436582326889,0.0,0.0,1.0,1.0,-0.4808530211448669,2.588692211702437e-07,0.4808527529239654,-0.1439606696367263,0.0,0.0,0.0,25.095718383789062,25.0,-32.50679397583008,-0.0,26.91244506835937,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0384826660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.000922599399928,297.0390930175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0009715415071696,297.0396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0007175772334448,297.0135192871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0009715415653772,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.6618983149528503,0.0873498693108558,0.39711594581604,292.982666015625,284.95001220703125,282.87554931640625,282.87554931640625,292.88134765625,297.1485900878906,292.97674560546875,1.0,0.1504436582326889,0.0,0.0,1.0,1.0,-0.4808530211448669,2.588692211702437e-07,0.4808527529239654,-0.1439606696367263,0.0,0.0,0.0,25.095718383789062,25.0,-32.50679397583008,-0.0,26.91244506835937,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.03466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0009240134386345,297.03515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0009730306337587,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0007186770671978,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0009730306919664,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.6610310077667236,0.0870798304677009,0.395940750837326,292.95965576171875,284.95001220703125,282.813720703125,282.813720703125,292.8597412109375,297.1462707519531,292.9537658691406,1.0,0.1503832787275314,0.0,0.0,1.0,1.0,-0.4794493317604065,2.5801037395467574e-07,0.479449063539505,-0.1435888558626175,0.0,0.0,0.0,25.123607635498047,25.0,-32.02000427246094,-0.0,26.81971740722656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.03466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0009240134386345,297.03515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0009730306337587,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0007186770671978,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0009730306919664,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.6610310077667236,0.0870798304677009,0.395940750837326,292.95965576171875,284.95001220703125,282.813720703125,282.813720703125,292.8597412109375,297.1462707519531,292.9537658691406,1.0,0.1503832787275314,0.0,0.0,1.0,1.0,-0.4794493317604065,2.5801037395467574e-07,0.479449063539505,-0.1435888558626175,0.0,0.0,0.0,25.123607635498047,25.0,-32.02000427246094,-0.0,26.81971740722656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.03277587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0009247231064364,297.033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0009737779619172,297.03399658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0007192290504463,297.0077209472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,0.0009737779619172,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.6605725884437561,0.0869352743029594,0.3953096866607666,292.9482727050781,284.95001220703125,282.7846374511719,282.7846374511719,292.8493347167969,297.1451416015625,292.94244384765625,1.0,0.1503480374813079,0.0,0.0,1.0,1.0,-0.478695273399353,2.5755073806976725e-07,0.4786950349807739,-0.1433923989534378,0.0,0.0,0.0,25.13722801208496,25.0,-31.6954288482666,-0.0,26.76887893676757,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0309143066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0009254331234842,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,0.0009745255811139,297.0321350097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,0.0007197812665253,297.0057983398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0009745256393216,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.6600990891456604,0.0867848172783851,0.3946516513824463,292.93701171875,284.95001220703125,282.7568664550781,282.7568664550781,292.8392333984375,297.1440124511719,292.9312744140625,1.0,0.1503095924854278,0.0,0.0,1.0,1.0,-0.4779089093208313,2.5707257123031013e-07,0.4779086709022522,-0.1431896835565567,0.0,0.0,0.0,25.150611877441406,25.0,-31.31766128540039,-0.0,26.715255737304688,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0009268504218198,297.02740478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0009760180255398,297.0284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0007208836032077,297.00201416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0009760180837474,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.659109354019165,0.0864669680595398,0.3932580351829529,292.9149780273437,284.95001220703125,282.7056579589844,282.7056579589844,292.8199768066406,297.1418151855469,292.90936279296875,1.0,0.1502233296632766,0.0,0.0,1.0,1.0,-0.4762431383132934,2.560633447501459e-07,0.4762428700923919,-0.1427669078111648,0.0,0.0,0.0,25.17659568786621,25.0,-30.39893341064453,-0.0,26.599958419799805,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0009268504218198,297.02740478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0009760180255398,297.0284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0007208836032077,297.00201416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0009760180837474,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.659109354019165,0.0864669680595398,0.3932580351829529,292.9149780273437,284.95001220703125,282.7056579589844,282.7056579589844,292.8199768066406,297.1418151855469,292.90936279296875,1.0,0.1502233296632766,0.0,0.0,1.0,1.0,-0.4762431383132934,2.560633447501459e-07,0.4762428700923919,-0.1427669078111648,0.0,0.0,0.0,25.17659568786621,25.0,-30.39893341064453,-0.0,26.599958419799805,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.000928257999476,297.02362060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0009775003418326,297.0248107910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.0007219784311018,296.998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0009775003418326,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.658066987991333,0.0861278772354126,0.3917669951915741,292.8936462402344,284.95001220703125,282.6606140136719,282.6606140136719,292.8021240234375,297.13970947265625,292.88824462890625,1.0,0.150124967098236,0.0,0.0,1.0,1.0,-0.4744603037834167,2.5498835043435975e-07,0.4744600653648376,-0.1423234045505523,0.0,0.0,0.0,25.20141792297364,25.0,-29.261638641357425,-0.0,26.4744930267334,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.000928257999476,297.02362060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0009775003418326,297.0248107910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.0007219784311018,296.998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0009775003418326,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.658066987991333,0.0861278772354126,0.3917669951915741,292.8936462402344,284.95001220703125,282.6606140136719,282.6606140136719,292.8021240234375,297.13970947265625,292.88824462890625,1.0,0.150124967098236,0.0,0.0,1.0,1.0,-0.4744603037834167,2.5498835043435975e-07,0.4744600653648376,-0.1423234045505523,0.0,0.0,0.0,25.20141792297364,25.0,-29.261638641357425,-0.0,26.4744930267334,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0202941894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0009295382769778,297.02020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,0.0009788485476747,297.02154541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0007229741895571,296.99493408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0009788485476747,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.6570665836334229,0.0857987850904464,0.3903163373470306,292.87481689453125,284.95001220703125,282.6252136230469,282.6252136230469,292.7870788574219,297.1378173828125,292.8695983886719,1.0,0.1500243693590164,0.0,0.0,1.0,1.0,-0.4727254211902618,2.539470358442486e-07,0.4727251529693603,-0.1418999135494232,0.0,0.0,0.0,25.22312355041504,25.0,-28.021211624145508,-0.0,26.350780487060547,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.02001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.0009296487551182,297.0198974609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,0.0009789648465812,297.0212707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,0.0007230601040646,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.0009789649629965,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.6569778323173523,0.0857694447040557,0.3901868462562561,292.8731994628906,284.95001220703125,282.6224365234375,282.6224365234375,292.7858581542969,297.1376647949219,292.8680114746094,1.0,0.1500151753425598,0.0,0.0,1.0,1.0,-0.472570538520813,2.5385426738466776e-07,0.4725702702999115,-0.141862466931343,0.0,0.0,0.0,25.22495651245117,25.0,-27.90453720092773,-0.0,26.33966827392578,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0165710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0009310157038271,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0009804043220356,297.017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0007241232669912,296.9910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0009804043220356,297.1353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.6558477878570557,0.0853935107588768,0.3885257542133331,292.85382080078125,284.95001220703125,282.5916442871094,282.5916442871094,292.7713317871094,297.1357116699219,292.848876953125,1.0,0.1498945653438568,0.0,0.0,1.0,1.0,-0.4705834686756134,2.526675473291107e-07,0.4705832302570343,-0.1413872390985489,0.0,0.0,0.0,25.247085571289062,25.0,-26.327377319335938,-0.0,26.196269989013672,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0165710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0009310157038271,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0009804043220356,297.017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0007241232669912,296.9910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0009804043220356,297.1353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.6558477878570557,0.0853935107588768,0.3885257542133331,292.85382080078125,284.95001220703125,282.5916442871094,282.5916442871094,292.7713317871094,297.1357116699219,292.848876953125,1.0,0.1498945653438568,0.0,0.0,1.0,1.0,-0.4705834686756134,2.526675473291107e-07,0.4705832302570343,-0.1413872390985489,0.0,0.0,0.0,25.247085571289062,25.0,-26.327377319335938,-0.0,26.196269989013672,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0009316880605183,297.0145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0009811123600229,297.0161437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0007246462628245,296.9893493652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0009811123600229,297.13446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8441162109375,0.6552693247795105,0.0851996317505836,0.3876676857471466,292.84454345703125,284.95001220703125,282.5792541503906,282.5792541503906,292.7648010253906,297.134765625,292.8397827148437,1.0,0.1498304307460785,0.0,0.0,1.0,1.0,-0.4695568978786468,2.52056679528323e-07,0.4695566296577453,-0.1411453336477279,0.0,0.0,0.0,25.2575912475586,25.0,-25.45541000366211,-0.0,26.12163352966309,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0132141113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0009323519770987,297.01275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0009818115504458,297.0144958496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0007251626229844,296.98760986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0009818115504458,297.133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.654682993888855,0.0850021466612815,0.3867928385734558,292.8356018066406,284.95001220703125,282.56890869140625,282.56890869140625,292.7587585449219,297.13385009765625,292.8309936523437,1.0,0.1497638821601867,0.0,0.0,1.0,1.0,-0.468510091304779,2.514352956950461e-07,0.4685098528861999,-0.140901118516922,0.0,0.0,0.0,25.26770401000977,25.0,-24.52766990661621,-0.0,26.0451889038086,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.010009765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0009336511720903,297.0093688964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0009831795468926,297.01129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0007261731079779,296.9842834472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0009831796633079,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.653489887714386,0.0845974832773208,0.3849976062774658,292.8187255859375,284.95001220703125,282.5548400878906,282.5548400878906,292.7483215332031,297.1321105957031,292.8144836425781,1.0,0.1496239304542541,0.0,0.0,1.0,1.0,-0.4663617312908172,2.5016478844008816e-07,0.4663614928722381,-0.140407532453537,0.0,0.0,0.0,25.286710739135746,25.0,-22.50325965881348,-0.0,25.88735008239746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
