time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926680,297.010009765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0009336511720903,297.0093688964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0009831795468926,297.01129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0007261731079779,296.9842834472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0009831796633079,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.653489887714386,0.0845974832773208,0.3849976062774658,292.8187255859375,284.95001220703125,282.5548400878906,282.5548400878906,292.7483215332031,297.1321105957031,292.8144836425781,1.0,0.1496239304542541,0.0,0.0,1.0,1.0,-0.4663617312908172,2.5016478844008816e-07,0.4663614928722381,-0.140407532453537,0.0,0.0,0.0,25.286710739135746,25.0,-22.50325965881348,-0.0,25.88735008239746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0069274902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0009349066531285,297.006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0009845016757026,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0007271495996974,296.9811096191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0009845016757026,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.80303955078125,0.6522747278213501,0.0841816440224647,0.3831493854522705,292.8033752441406,284.95001220703125,282.54998779296875,282.54998779296875,292.7401428222656,297.1304626464844,292.7995300292969,1.0,0.1494754999876022,0.0,0.0,1.0,1.0,-0.4641495943069458,2.4886324467843224e-07,0.4641493558883667,-0.139909952878952,0.0,0.0,0.0,25.30400848388672,25.0,-20.2525634765625,-0.0,25.723657608032227,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0069274902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0009349066531285,297.006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0009845016757026,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0007271495996974,296.9811096191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0009845016757026,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.80303955078125,0.6522747278213501,0.0841816440224647,0.3831493854522705,292.8033752441406,284.95001220703125,282.54998779296875,282.54998779296875,292.7401428222656,297.1304626464844,292.7995300292969,1.0,0.1494754999876022,0.0,0.0,1.0,1.0,-0.4641495943069458,2.4886324467843224e-07,0.4641493558883667,-0.139909952878952,0.0,0.0,0.0,25.30400848388672,25.0,-20.2525634765625,-0.0,25.723657608032227,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0039978027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0009361162083223,297.00299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.000985775492154,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.0007280904101207,296.9780578613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.000985775492154,297.1286926269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.6510438323020935,0.0837569609284401,0.3812586665153503,292.7896423339844,284.95001220703125,282.54998779296875,282.5440368652344,292.7330627441406,297.1289367675781,292.7862243652344,1.0,0.149319514632225,0.0,0.0,1.0,1.0,-0.4618862569332123,2.475424025760731e-07,0.4618860185146332,-0.1394219994544983,0.0,0.0,0.0,25.31952667236328,25.0,-18.009845733642578,-0.0,25.55513572692871,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0039978027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0009361162083223,297.00299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.000985775492154,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.0007280904101207,296.9780578613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.000985775492154,297.1286926269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.6510438323020935,0.0837569609284401,0.3812586665153503,292.7896423339844,284.95001220703125,282.54998779296875,282.5440368652344,292.7330627441406,297.1289367675781,292.7862243652344,1.0,0.149319514632225,0.0,0.0,1.0,1.0,-0.4618862569332123,2.475424025760731e-07,0.4618860185146332,-0.1394219994544983,0.0,0.0,0.0,25.31952667236328,25.0,-18.009845733642578,-0.0,25.55513572692871,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0009372791973873,297.0000305175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0009870000649243,297.0025329589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0007289948989637,296.97515869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0009870001813396,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.7770080566406,0.6498024463653564,0.0833253189921379,0.3793345987796783,292.7772827148437,284.95001220703125,282.54998779296875,282.5370788574219,292.7250061035156,297.1275329589844,292.77410888671875,1.0,0.1491568833589553,0.0,0.0,1.0,1.0,-0.459582656621933,2.462124086832773e-07,0.4595824182033539,-0.1389549672603607,0.0,0.0,0.0,25.3332462310791,25.0,-16.38608169555664,-0.0,25.382707595825195,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0009372791973873,297.0000305175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0009870000649243,297.0025329589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0007289948989637,296.97515869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0009870001813396,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.7770080566406,0.6498024463653564,0.0833253189921379,0.3793345987796783,292.7772827148437,284.95001220703125,282.54998779296875,282.5370788574219,292.7250061035156,297.1275329589844,292.77410888671875,1.0,0.1491568833589553,0.0,0.0,1.0,1.0,-0.459582656621933,2.462124086832773e-07,0.4595824182033539,-0.1389549672603607,0.0,0.0,0.0,25.3332462310791,25.0,-16.38608169555664,-0.0,25.382707595825195,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,296.9998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0009378433460369,296.99859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0009875941323116,297.0011901855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0007294336683116,296.9737548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0009875942487269,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.6491788029670715,0.0831072106957435,0.3783618509769439,292.7714538574219,284.95001220703125,282.54998779296875,282.5332336425781,292.7206115722656,297.1268920898437,292.76837158203125,1.0,0.1490733176469802,0.0,0.0,1.0,1.0,-0.4584179222583771,2.4554489641559485e-07,0.4584176540374756,-0.1387289315462112,0.0,0.0,0.0,25.33945846557617,25.0,-15.80990505218506,-0.0,25.29523658752441,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,296.9985656738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0009383967844769,296.9971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,0.000988177023828,296.9999084472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,0.0007298641721718,296.972412109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.000988177023828,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7655334472656,0.6485534310340881,0.0828876718878746,0.3773824870586395,292.7657775878906,284.95001220703125,282.54998779296875,282.5291442871094,292.7159729003906,297.1262512207031,292.76275634765625,1.0,0.1489883810281753,0.0,0.0,1.0,1.0,-0.4572451710700989,2.448759346407315e-07,0.4572449326515198,-0.138507604598999,0.0,0.0,0.0,25.345272064208984,25.0,-15.368500709533691,-0.0,25.207014083862305,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,296.9960632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0009394754888489,296.9945068359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.000989312888123,296.9974060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0007307031191885,296.96978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.000989312888123,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.6472972631454468,0.0824444442987442,0.3754047453403473,292.7548217773437,284.95001220703125,282.54998779296875,282.5203552246094,292.7060852050781,297.1250915527344,292.7518920898437,1.0,0.1488147526979446,0.0,0.0,1.0,1.0,-0.4548767805099487,2.435339183648466e-07,0.4548765420913696,-0.1380780786275863,0.0,0.0,0.0,25.355823516845703,25.0,-14.828047752380373,-0.0,25.02851295471192,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,296.9960632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0009394754888489,296.9945068359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.000989312888123,296.9974060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0007307031191885,296.96978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.000989312888123,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.6472972631454468,0.0824444442987442,0.3754047453403473,292.7548217773437,284.95001220703125,282.54998779296875,282.5203552246094,292.7060852050781,297.1250915527344,292.7518920898437,1.0,0.1488147526979446,0.0,0.0,1.0,1.0,-0.4548767805099487,2.435339183648466e-07,0.4548765420913696,-0.1380780786275863,0.0,0.0,0.0,25.355823516845703,25.0,-14.828047752380373,-0.0,25.02851295471192,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,296.99365234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0009405228774994,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,0.0009904159232974,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,0.0007315177936106,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0009904159232974,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.7438659667969,0.6460333466529846,0.0819956883788108,0.3734020590782165,292.7441101074219,284.95001220703125,282.54998779296875,282.5107727050781,292.6953430175781,297.1239929199219,292.7412109375,1.0,0.1486365795135498,0.0,0.0,1.0,1.0,-0.452478289604187,2.421859903734003e-07,0.4524780511856079,-0.137664258480072,0.0,0.0,0.0,25.365137100219727,25.0,-14.656831741333008,-0.0,24.84749221801757,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,296.99365234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0009405228774994,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,0.0009904159232974,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,0.0007315177936106,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.0009904159232974,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.7438659667969,0.6460333466529846,0.0819956883788108,0.3734020590782165,292.7441101074219,284.95001220703125,282.54998779296875,282.5107727050781,292.6953430175781,297.1239929199219,292.7412109375,1.0,0.1486365795135498,0.0,0.0,1.0,1.0,-0.452478289604187,2.421859903734003e-07,0.4524780511856079,-0.137664258480072,0.0,0.0,0.0,25.365137100219727,25.0,-14.656831741333008,-0.0,24.84749221801757,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,296.9913635253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0009415470412932,296.98944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0009914943948388,296.99273681640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0007323143654502,296.96490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0009914943948388,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.6447604298591614,0.0815412625670433,0.3713740110397339,292.7334899902344,284.95001220703125,282.54998779296875,282.5004577636719,292.683837890625,297.1229858398437,292.7305603027344,1.0,0.1484543532133102,0.0,0.0,1.0,1.0,-0.4500492811203003,2.4083098537630576e-07,0.4500490427017212,-0.1372634470462799,0.0,0.0,0.0,25.373449325561523,25.0,-14.763165473937988,-0.0,24.66414260864257,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,296.9913635253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0009415470412932,296.98944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0009914943948388,296.99273681640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0007323143654502,296.96490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0009914943948388,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.6447604298591614,0.0815412625670433,0.3713740110397339,292.7334899902344,284.95001220703125,282.54998779296875,282.5004577636719,292.683837890625,297.1229858398437,292.7305603027344,1.0,0.1484543532133102,0.0,0.0,1.0,1.0,-0.4500492811203003,2.4083098537630576e-07,0.4500490427017212,-0.1372634470462799,0.0,0.0,0.0,25.373449325561523,25.0,-14.763165473937988,-0.0,24.66414260864257,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,296.9891662597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0009425550233572,296.987060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0009925558697432,296.99053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0007330983644351,296.96258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0009925558697432,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.6434769630432129,0.0810809433460235,0.3693197071552276,292.72271728515625,284.95001220703125,282.54998779296875,282.4894714355469,292.6716003417969,297.1220703125,292.7197265625,1.0,0.1482684761285781,0.0,0.0,1.0,1.0,-0.4475886523723602,2.394672833361256e-07,0.4475884139537811,-0.13687264919281,0.0,0.0,0.0,25.38096809387207,25.0,-15.07024383544922,-0.0,24.478578567504883,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,296.9891662597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0009425550233572,296.987060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0009925558697432,296.99053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0007330983644351,296.96258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0009925558697432,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.6434769630432129,0.0810809433460235,0.3693197071552276,292.72271728515625,284.95001220703125,282.54998779296875,282.4894714355469,292.6716003417969,297.1220703125,292.7197265625,1.0,0.1482684761285781,0.0,0.0,1.0,1.0,-0.4475886523723602,2.394672833361256e-07,0.4475884139537811,-0.13687264919281,0.0,0.0,0.0,25.38096809387207,25.0,-15.07024383544922,-0.0,24.478578567504883,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,296.9880676269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0009430548525415,296.98590087890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,0.0009930821834132,296.9894714355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,0.0007334870751947,296.96148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0009930821834132,297.1214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.6428307294845581,0.0808484703302383,0.3682822585105896,292.71728515625,284.95001220703125,282.54998779296875,282.4837646484375,292.6652526855469,297.12164306640625,292.7142333984375,1.0,0.1481742560863495,0.0,0.0,1.0,1.0,-0.4463459849357605,2.387815527526982e-07,0.4463457465171814,-0.1366799622774124,0.0,0.0,0.0,25.38448715209961,25.0,-15.279332160949709,-0.0,24.384981155395508,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,296.98699951171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.0009435528190806,296.9847412109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.0009936065180227,296.9884033203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.0007338743889704,296.9603576660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.0009936065180227,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.6421813368797302,0.0806144103407859,0.367237776517868,292.7117614746094,284.95001220703125,282.54998779296875,282.4779052734375,292.6587219238281,297.1212158203125,292.70867919921875,1.0,0.1480792164802551,0.0,0.0,1.0,1.0,-0.4450948238372803,2.380929089440543e-07,0.4450945854187011,-0.1364885419607162,0.0,0.0,0.0,25.38787269592285,25.0,-15.515331268310549,-0.0,24.29085159301757,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,296.98492431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,0.0009445452014915,296.98248291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,0.0009946515783667,296.9863586425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,0.0007346462807618,296.9582214355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,0.0009946515783667,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.6408723592758179,0.0801414623856544,0.365127295255661,292.7004699707031,284.95001220703125,282.54998779296875,282.4658508300781,292.645263671875,297.1203918457031,292.6972961425781,1.0,0.1478868275880813,0.0,0.0,1.0,1.0,-0.4425667524337768,2.367061995300901e-07,0.4425665140151977,-0.136107936501503,0.0,0.0,0.0,25.39431381225586,25.0,-16.04476547241211,-0.0,24.10103225708008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,296.98492431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,0.0009445452014915,296.98248291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,0.0009946515783667,296.9863586425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,0.0007346462807618,296.9582214355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,0.0009946515783667,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.6408723592758179,0.0801414623856544,0.365127295255661,292.7004699707031,284.95001220703125,282.54998779296875,282.4658508300781,292.645263671875,297.1203918457031,292.6972961425781,1.0,0.1478868275880813,0.0,0.0,1.0,1.0,-0.4425667524337768,2.367061995300901e-07,0.4425665140151977,-0.136107936501503,0.0,0.0,0.0,25.39431381225586,25.0,-16.04476547241211,-0.0,24.10103225708008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,296.98291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0009455355466343,296.98028564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0009956944268196,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0007354165427386,296.95611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.000995694543235,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.6885681152344,0.6395484805107117,0.0796617716550827,0.3629867434501648,292.6888427734375,284.95001220703125,282.54998779296875,282.4533386230469,292.6313171386719,297.1195983886719,292.6855163574219,1.0,0.1476914286613464,0.0,0.0,1.0,1.0,-0.4400025308132171,2.3530496662260705e-07,0.440002292394638,-0.1357272863388061,0.0,0.0,0.0,25.40039825439453,25.0,-16.617128372192383,-0.0,23.90909767150879,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,296.98291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0009455355466343,296.98028564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0009956944268196,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0007354165427386,296.95611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.000995694543235,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.6885681152344,0.6395484805107117,0.0796617716550827,0.3629867434501648,292.6888427734375,284.95001220703125,282.54998779296875,282.4533386230469,292.6313171386719,297.1195983886719,292.6855163574219,1.0,0.1476914286613464,0.0,0.0,1.0,1.0,-0.4400025308132171,2.3530496662260705e-07,0.440002292394638,-0.1357272863388061,0.0,0.0,0.0,25.40039825439453,25.0,-16.617128372192383,-0.0,23.90909767150879,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,296.9808959960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.0009465258917771,296.9781494140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.0009967373916879,296.9823608398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.0007361868047155,296.9540405273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.0009967373916879,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.6382090449333191,0.0791752785444259,0.3608157634735107,292.67681884765625,284.95001220703125,282.54998779296875,282.4404602050781,292.6169738769531,297.1188659667969,292.6733703613281,1.0,0.1474931985139846,0.0,0.0,1.0,1.0,-0.4374018311500549,2.3388790282297125e-07,0.4374015927314758,-0.1353434026241302,0.0,0.0,0.0,25.406206130981445,25.0,-17.197376251220703,-0.0,23.71512031555176,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,296.9808959960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.0009465258917771,296.9781494140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.0009967373916879,296.9823608398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.0007361868047155,296.9540405273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.0009967373916879,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.6382090449333191,0.0791752785444259,0.3608157634735107,292.67681884765625,284.95001220703125,282.54998779296875,282.4404602050781,292.6169738769531,297.1188659667969,292.6733703613281,1.0,0.1474931985139846,0.0,0.0,1.0,1.0,-0.4374018311500549,2.3388790282297125e-07,0.4374015927314758,-0.1353434026241302,0.0,0.0,0.0,25.406206130981445,25.0,-17.197376251220703,-0.0,23.71512031555176,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,296.9789428710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0009475171100348,296.9760131835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,0.0009977811714634,296.9804382324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,0.0007369577651843,296.9520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0009977811714634,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.6640930175781,0.6368533372879028,0.078681893646717,0.3586139380931854,292.6643981933594,284.95001220703125,282.54998779296875,282.4272766113281,292.602294921875,297.1181335449219,292.66082763671875,1.0,0.1472922265529632,0.0,0.0,1.0,1.0,-0.4347640872001648,2.3245355862400174e-07,0.4347638487815857,-0.1349529325962066,0.0,0.0,0.0,25.41179084777832,25.0,-17.757232666015625,-0.0,23.519132614135746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,296.9789428710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0009475171100348,296.9760131835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,0.0009977811714634,296.9804382324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,0.0007369577651843,296.9520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0009977811714634,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.6640930175781,0.6368533372879028,0.078681893646717,0.3586139380931854,292.6643981933594,284.95001220703125,282.54998779296875,282.4272766113281,292.602294921875,297.1181335449219,292.66082763671875,1.0,0.1472922265529632,0.0,0.0,1.0,1.0,-0.4347640872001648,2.3245355862400174e-07,0.4347638487815857,-0.1349529325962066,0.0,0.0,0.0,25.41179084777832,25.0,-17.757232666015625,-0.0,23.519132614135746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,296.9779968261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0009480132721364,296.9749755859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.76202392578125,0.0,0.0,0.0009983036434277,296.9794616699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.76202392578125,0.0,0.0,0.0007373436237685,296.9510192871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0009983036434277,297.11767578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6577453613281,0.6361689567565918,0.0784325450658798,0.3575010597705841,292.6580505371094,284.95001220703125,282.54998779296875,282.42059326171875,292.5948791503906,297.1177978515625,292.6543884277344,1.0,0.1471907198429107,0.0,0.0,1.0,1.0,-0.4334308803081512,2.317292882025868e-07,0.4334306418895721,-0.1347541362047195,0.0,0.0,0.0,25.414512634277344,25.0,-18.021648406982425,-0.0,23.420372009277344,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,296.97705078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7547302246094,0.0,0.0,0.0009485095506533,296.97393798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0009988262318074,296.978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0007377296569757,296.9500427246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7547302246094,0.0,0.0,0.0009988262318074,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.6354802250862122,0.078181467950344,0.3563804030418396,292.651611328125,284.95001220703125,282.54998779296875,282.41387939453125,292.58740234375,297.1174621582031,292.6478881835937,1.0,0.1470885574817657,0.0,0.0,1.0,1.0,-0.4320883452892303,2.3100025714484218e-07,0.4320881068706512,-0.1345525085926056,0.0,0.0,0.0,25.417186737060547,25.0,-18.272159576416016,-0.0,23.32112693786621,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,296.97515869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,0.000949501642026,296.9718933105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0009998709429055,296.9766540527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0007385012577287,296.9480895996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,0.0009998709429055,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.6340904831886292,0.0776744559407234,0.354117214679718,292.63848876953125,284.95001220703125,282.54998779296875,282.4003295898437,292.5723571777344,297.1167907714844,292.6346740722656,1.0,0.14688241481781,0.0,0.0,1.0,1.0,-0.4293769896030426,2.295282968134416e-07,0.4293767511844635,-0.1341395527124405,0.0,0.0,0.0,25.42239761352539,25.0,-18.72665405273437,-0.0,23.12133026123047,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,296.97515869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,0.000949501642026,296.9718933105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0009998709429055,296.9766540527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0007385012577287,296.9480895996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,0.0009998709429055,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.6340904831886292,0.0776744559407234,0.354117214679718,292.63848876953125,284.95001220703125,282.54998779296875,282.4003295898437,292.5723571777344,297.1167907714844,292.6346740722656,1.0,0.14688241481781,0.0,0.0,1.0,1.0,-0.4293769896030426,2.295282968134416e-07,0.4293767511844635,-0.1341395527124405,0.0,0.0,0.0,25.42239761352539,25.0,-18.72665405273437,-0.0,23.12133026123047,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,296.9732971191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,0.000950492627453,296.9698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0010009144898504,296.97479248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0007392720435746,296.9461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,0.0010009144898504,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.6326829195022583,0.0771607309579849,0.3518236875534057,292.6250915527344,284.95001220703125,282.54998779296875,282.3866882324219,292.5572814941406,297.1161193847656,292.62115478515625,1.0,0.146673783659935,0.0,0.0,1.0,1.0,-0.4266291856765747,2.2803614285749066e-07,0.426628977060318,-0.1337108761072158,0.0,0.0,0.0,25.42742919921875,25.0,-19.104236602783203,-0.0,22.919715881347656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,296.9732971191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,0.000950492627453,296.9698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0010009144898504,296.97479248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0007392720435746,296.9461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,0.0010009144898504,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.6326829195022583,0.0771607309579849,0.3518236875534057,292.6250915527344,284.95001220703125,282.54998779296875,282.3866882324219,292.5572814941406,297.1161193847656,292.62115478515625,1.0,0.146673783659935,0.0,0.0,1.0,1.0,-0.4266291856765747,2.2803614285749066e-07,0.426628977060318,-0.1337108761072158,0.0,0.0,0.0,25.42742919921875,25.0,-19.104236602783203,-0.0,22.919715881347656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,296.9714660644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.000951480702497,296.96783447265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0010019550099968,296.9729919433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0007400405593216,296.9442443847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.0010019550099968,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.6312572360038757,0.0766405388712883,0.3495008051395416,292.6114501953125,284.95001220703125,282.54998779296875,282.3730773925781,292.5422668457031,297.1155090332031,292.6074523925781,1.0,0.1464627683162689,0.0,0.0,1.0,1.0,-0.4238461852073669,2.2652346842733093e-07,0.4238459467887878,-0.1332638412714004,0.0,0.0,0.0,25.432268142700195,25.0,-19.39277648925781,-0.0,22.716407775878903,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,296.9714660644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.000951480702497,296.96783447265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0010019550099968,296.9729919433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0007400405593216,296.9442443847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.0010019550099968,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.6312572360038757,0.0766405388712883,0.3495008051395416,292.6114501953125,284.95001220703125,282.54998779296875,282.3730773925781,292.5422668457031,297.1155090332031,292.6074523925781,1.0,0.1464627683162689,0.0,0.0,1.0,1.0,-0.4238461852073669,2.2652346842733093e-07,0.4238459467887878,-0.1332638412714004,0.0,0.0,0.0,25.432268142700195,25.0,-19.39277648925781,-0.0,22.716407775878903,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,296.9696350097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.0009524635388515,296.9658508300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0010029899422079,296.9711608886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0007408050005324,296.9423522949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.0010029899422079,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.6298134922981262,0.0761143043637275,0.3471504151821136,292.5976257324219,284.95001220703125,282.54998779296875,282.3594970703125,292.5274353027344,297.1148986816406,292.59356689453125,1.0,0.1462495177984237,0.0,0.0,1.0,1.0,-0.4210301637649536,2.249906145834757e-07,0.4210299253463745,-0.1327962875366211,0.0,0.0,0.0,25.436891555786133,25.0,-19.58626365661621,-0.0,22.511585235595703,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,296.9696350097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.0009524635388515,296.9658508300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0010029899422079,296.9711608886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0007408050005324,296.9423522949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.0010029899422079,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.6298134922981262,0.0761143043637275,0.3471504151821136,292.5976257324219,284.95001220703125,282.54998779296875,282.3594970703125,292.5274353027344,297.1148986816406,292.59356689453125,1.0,0.1462495177984237,0.0,0.0,1.0,1.0,-0.4210301637649536,2.249906145834757e-07,0.4210299253463745,-0.1327962875366211,0.0,0.0,0.0,25.436891555786133,25.0,-19.58626365661621,-0.0,22.511585235595703,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,296.96875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6947631835937,0.0,0.0,0.0009529523667879,296.9648742675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.69512939453125,0.0,0.0,0.001003504730761,296.97027587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.69512939453125,0.0,0.0,0.0007411852129735,296.9414367675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6947631835937,0.0,0.0,0.001003504730761,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.59033203125,0.6290841698646545,0.0758488103747367,0.3459643721580505,292.5906982421875,284.95001220703125,282.54998779296875,282.3527526855469,292.5201110839844,297.1145935058594,292.5865783691406,1.0,0.1461420208215713,0.0,0.0,1.0,1.0,-0.419609397649765,2.2421608036893306e-07,0.4196091592311859,-0.1325538456439972,0.0,0.0,0.0,25.43911361694336,25.0,-19.641817092895508,-0.0,22.4085693359375,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
