time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928960,296.96783447265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.68804931640625,0.0,0.0,0.0009534395067021,296.9638977050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.001004017656669,296.9693908691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0007415640284307,296.94049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.68804931640625,0.0,0.0,0.001004017656669,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5833740234375,0.6283502578735352,0.0755820274353027,0.344772458076477,292.5837097167969,284.95001220703125,282.54998779296875,282.3460693359375,292.5128173828125,297.11431884765625,292.57958984375,1.0,0.1460340470075607,0.0,0.0,1.0,1.0,-0.4181810915470123,2.234366718312231e-07,0.4181808531284332,-0.132305696606636,0.0,0.0,0.0,25.4412841796875,25.0,-19.6749324798584,-0.0,22.305265426635746,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,296.9660949707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.67449951171875,0.0,0.0,0.0009544058702886,296.9619445800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0010050353594124,296.9676513671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0007423156639561,296.93865966796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.67449951171875,0.0,0.0,0.0010050353594124,297.1136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.6268677711486816,0.0750444531440734,0.3423702120780945,292.5697631835937,284.95001220703125,282.54998779296875,282.3328552246094,292.4985656738281,297.1137390136719,292.5656433105469,1.0,0.1458165943622589,0.0,0.0,1.0,1.0,-0.4153026640415191,2.218630754668993e-07,0.41530242562294,-0.131790891289711,0.0,0.0,0.0,25.44541549682617,25.0,-19.662363052368164,-0.0,22.097749710083008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,296.9660949707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.67449951171875,0.0,0.0,0.0009544058702886,296.9619445800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0010050353594124,296.9676513671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0007423156639561,296.93865966796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.67449951171875,0.0,0.0,0.0010050353594124,297.1136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.6268677711486816,0.0750444531440734,0.3423702120780945,292.5697631835937,284.95001220703125,282.54998779296875,282.3328552246094,292.4985656738281,297.1137390136719,292.5656433105469,1.0,0.1458165943622589,0.0,0.0,1.0,1.0,-0.4153026640415191,2.218630754668993e-07,0.41530242562294,-0.131790891289711,0.0,0.0,0.0,25.44541549682617,25.0,-19.662363052368164,-0.0,22.097749710083008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,296.9643249511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0009553597192279,296.96002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0010060397908091,296.9659118652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0007430575788021,296.93682861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0010060397908091,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5555114746094,0.6253657341003418,0.0745021924376487,0.3399464190006256,292.5558776855469,284.95001220703125,282.54998779296875,282.3199157714844,292.4847106933594,297.1132202148437,292.5517272949219,1.0,0.1455974131822586,0.0,0.0,1.0,1.0,-0.4123983979225158,2.202711328891383e-07,0.4123981893062591,-0.1312506943941116,0.0,0.0,0.0,25.44925117492676,25.0,-19.54668426513672,-0.0,21.889280319213867,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,296.9643249511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0009553597192279,296.96002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0010060397908091,296.9659118652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0007430575788021,296.93682861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0010060397908091,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5555114746094,0.6253657341003418,0.0745021924376487,0.3399464190006256,292.5558776855469,284.95001220703125,282.54998779296875,282.3199157714844,292.4847106933594,297.1132202148437,292.5517272949219,1.0,0.1455974131822586,0.0,0.0,1.0,1.0,-0.4123983979225158,2.202711328891383e-07,0.4123981893062591,-0.1312506943941116,0.0,0.0,0.0,25.44925117492676,25.0,-19.54668426513672,-0.0,21.889280319213867,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,296.9626159667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000956299889367,296.9581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474914550781,0.0,0.0,0.0010070299031212,296.96417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474914550781,0.0,0.0,0.0007437887834385,296.9350280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0010070299031212,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.6238420009613037,0.0739553943276405,0.3375016450881958,292.54205322265625,284.95001220703125,282.54998779296875,282.3073425292969,292.4713439941406,297.1127014160156,292.5379333496094,1.0,0.1453765332698822,0.0,0.0,1.0,1.0,-0.4094688892364502,2.1866065935682855e-07,0.4094686806201935,-0.1306837797164917,0.0,0.0,0.0,25.452777862548828,25.0,-19.32365608215332,-0.0,21.6799259185791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,296.9626159667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000956299889367,296.9581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474914550781,0.0,0.0,0.0010070299031212,296.96417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474914550781,0.0,0.0,0.0007437887834385,296.9350280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0010070299031212,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.6238420009613037,0.0739553943276405,0.3375016450881958,292.54205322265625,284.95001220703125,282.54998779296875,282.3073425292969,292.4713439941406,297.1127014160156,292.5379333496094,1.0,0.1453765332698822,0.0,0.0,1.0,1.0,-0.4094688892364502,2.1866065935682855e-07,0.4094686806201935,-0.1306837797164917,0.0,0.0,0.0,25.452777862548828,25.0,-19.32365608215332,-0.0,21.6799259185791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,296.9609069824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0009572245180606,296.95623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0010080034844577,296.9624938964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.000744507939089,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0010080034844577,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.6222946643829346,0.0734044536948204,0.3350376486778259,292.5284423828125,284.95001220703125,282.54998779296875,282.29522705078125,292.45849609375,297.1122131347656,292.5243530273437,1.0,0.1451540887355804,0.0,0.0,1.0,1.0,-0.4065162241458893,2.170324790995437e-07,0.4065160155296325,-0.130089446902275,0.0,0.0,0.0,25.45597076416016,25.0,-19.001678466796875,-0.0,21.469844818115234,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,296.9609069824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0009572245180606,296.95623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0010080034844577,296.9624938964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.000744507939089,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0010080034844577,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.6222946643829346,0.0734044536948204,0.3350376486778259,292.5284423828125,284.95001220703125,282.54998779296875,282.29522705078125,292.45849609375,297.1122131347656,292.5243530273437,1.0,0.1451540887355804,0.0,0.0,1.0,1.0,-0.4065162241458893,2.170324790995437e-07,0.4065160155296325,-0.130089446902275,0.0,0.0,0.0,25.45597076416016,25.0,-19.001678466796875,-0.0,21.469844818115234,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,296.9600524902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,0.0009576804004609,296.9552917480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.6269836425781,0.0,0.0,0.0010084835812449,296.9616394042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.6269836425781,0.0,0.0,0.0007448625401593,296.9323425292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,0.0010084835812449,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.6215115785598755,0.0731275826692581,0.3337990641593933,292.5216979980469,284.95001220703125,282.54998779296875,282.2893371582031,292.4523010253906,297.1119689941406,292.51763916015625,1.0,0.1450423449277877,0.0,0.0,1.0,1.0,-0.4050320088863373,2.1621211487854453e-07,0.4050318002700805,-0.1297819018363952,0.0,0.0,0.0,25.45743560791016,25.0,-18.80556869506836,-0.0,21.36458969116211,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,296.959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,0.0009581318008713,296.954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6201477050781,0.0,0.0,0.0010089589050039,296.9608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6201477050781,0.0,0.0,0.0007452135905623,296.93145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,0.0010089589050039,297.11163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.620721697807312,0.0728498548269271,0.3325565159320831,292.5150451660156,284.95001220703125,282.54998779296875,282.2835693359375,292.4462585449219,297.1117248535156,292.5110168457031,1.0,0.1449302732944488,0.0,0.0,1.0,1.0,-0.4035429656505584,2.1538775740737045e-07,0.4035427570343017,-0.1294674426317215,0.0,0.0,0.0,25.45880889892578,25.0,-18.587385177612305,-0.0,21.25922584533692,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,296.95758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,0.0009590201661922,296.9524841308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0010098944185301,296.95916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.000745904573705,296.9297180175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,0.0010098944185301,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.6191205382347107,0.072292074561119,0.3300604820251465,292.5019836425781,284.95001220703125,282.54998779296875,282.27252197265625,292.43463134765625,297.1112976074219,292.4980163574219,1.0,0.1447052359580993,0.0,0.0,1.0,1.0,-0.4005517363548279,2.137278585223612e-07,0.4005514979362488,-0.1288179159164428,0.0,0.0,0.0,25.46126937866211,25.0,-18.08893585205078,-0.0,21.048269271850582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,296.95758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,0.0009590201661922,296.9524841308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0010098944185301,296.95916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.000745904573705,296.9297180175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,0.0010098944185301,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.6191205382347107,0.072292074561119,0.3300604820251465,292.5019836425781,284.95001220703125,282.54998779296875,282.27252197265625,292.43463134765625,297.1112976074219,292.4980163574219,1.0,0.1447052359580993,0.0,0.0,1.0,1.0,-0.4005517363548279,2.137278585223612e-07,0.4005514979362488,-0.1288179159164428,0.0,0.0,0.0,25.46126937866211,25.0,-18.08893585205078,-0.0,21.048269271850582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,296.9559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.000959888275247,296.9506530761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0010108085116371,296.9575500488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0007465797825716,296.927978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0010108085116371,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.6174879670143127,0.071731612086296,0.3275516927242279,292.4892883300781,284.95001220703125,282.54998779296875,282.2621154785156,292.4236755371094,297.1108703613281,292.48541259765625,1.0,0.1444792002439499,0.0,0.0,1.0,1.0,-0.3975450396537781,2.120541466865689e-07,0.3975448310375213,-0.1281412243843078,0.0,0.0,0.0,25.46333885192871,25.0,-17.51510238647461,-0.0,20.83716011047364,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,296.9559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.000959888275247,296.9506530761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0010108085116371,296.9575500488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0007465797825716,296.927978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0010108085116371,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.6174879670143127,0.071731612086296,0.3275516927242279,292.4892883300781,284.95001220703125,282.54998779296875,282.2621154785156,292.4236755371094,297.1108703613281,292.48541259765625,1.0,0.1444792002439499,0.0,0.0,1.0,1.0,-0.3975450396537781,2.120541466865689e-07,0.3975448310375213,-0.1281412243843078,0.0,0.0,0.0,25.46333885192871,25.0,-17.51510238647461,-0.0,20.83716011047364,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,296.9543151855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,0.0009607347892597,296.9488525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0010117000201717,296.9559631347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0007472381694242,296.92626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,0.0010117000201717,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.6158202886581421,0.0711689516901969,0.3250323534011841,292.4769897460937,284.95001220703125,282.54998779296875,282.2524719238281,292.41339111328125,297.1105041503906,292.47320556640625,1.0,0.1442523449659347,0.0,0.0,1.0,1.0,-0.3945256471633911,2.103681708831573e-07,0.3945254385471344,-0.1274379938840866,0.0,0.0,0.0,25.464996337890625,25.0,-16.87506866455078,-0.0,20.626096725463867,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,296.9543151855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,0.0009607347892597,296.9488525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0010117000201717,296.9559631347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,0.0007472381694242,296.92626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5794372558594,0.0,0.0,0.0010117000201717,297.1104431152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.6158202886581421,0.0711689516901969,0.3250323534011841,292.4769897460937,284.95001220703125,282.54998779296875,282.2524719238281,292.41339111328125,297.1105041503906,292.47320556640625,1.0,0.1442523449659347,0.0,0.0,1.0,1.0,-0.3945256471633911,2.103681708831573e-07,0.3945254385471344,-0.1274379938840866,0.0,0.0,0.0,25.464996337890625,25.0,-16.87506866455078,-0.0,20.626096725463867,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,296.9527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.0009615588933229,296.9470520019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0010125677799805,296.9543762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0007478790939785,296.924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.0010125677799805,297.1100769042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.46484375,0.6141130328178406,0.0706045776605606,0.3225046694278717,292.46514892578125,284.95001220703125,282.54998779296875,282.2435913085937,292.40380859375,297.11016845703125,292.46148681640625,1.0,0.1440248936414718,0.0,0.0,1.0,1.0,-0.3914961218833923,2.086714943061453e-07,0.3914959132671356,-0.1267090141773224,0.0,0.0,0.0,25.46623611450196,25.0,-16.177644729614258,-0.0,20.415271759033203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,296.9527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.0009615588933229,296.9470520019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0010125677799805,296.9543762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0007478790939785,296.924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.0010125677799805,297.1100769042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.46484375,0.6141130328178406,0.0706045776605606,0.3225046694278717,292.46514892578125,284.95001220703125,282.54998779296875,282.2435913085937,292.40380859375,297.11016845703125,292.46148681640625,1.0,0.1440248936414718,0.0,0.0,1.0,1.0,-0.3914961218833923,2.086714943061453e-07,0.3914959132671356,-0.1267090141773224,0.0,0.0,0.0,25.46623611450196,25.0,-16.177644729614258,-0.0,20.415271759033203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,296.95196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,0.000961962272413,296.9461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,0.0010129925794899,296.9535827636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,0.0007481928914785,296.9237365722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,0.0010129925794899,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.6132429838180542,0.0703218877315521,0.3212383091449737,292.4594116210937,284.95001220703125,282.54998779296875,282.2394714355469,292.3992919921875,297.1099853515625,292.4558410644531,1.0,0.1439109891653061,0.0,0.0,1.0,1.0,-0.389978289604187,2.0781955356596882e-07,0.3899780809879303,-0.1263350844383239,0.0,0.0,0.0,25.466697692871094,25.0,-15.809627532958984,-0.0,20.310001373291016,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,296.9512023925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0009623597725294,296.9452819824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0010134112089872,296.95281982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0007485020323656,296.9228820800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0010134112089872,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.6123610138893127,0.0700389370322227,0.3199706077575683,292.4538269042969,284.95001220703125,282.54998779296875,282.235595703125,292.3949279785156,297.1098327636719,292.4503173828125,1.0,0.1437970250844955,0.0,0.0,1.0,1.0,-0.3884588479995727,2.069655096192946e-07,0.388458639383316,-0.1259550303220749,0.0,0.0,0.0,25.4670524597168,25.0,-15.430996894836426,-0.0,20.20486068725586,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,296.9496765136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0009631367865949,296.94354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.001014229375869,296.9512939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.0007491064025089,296.9212341308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.001014229375869,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.61055988073349,0.0694725289940834,0.3174324929714203,292.4430236816406,284.95001220703125,282.54998779296875,282.2285461425781,292.38677978515625,297.10955810546875,292.43963623046875,1.0,0.1435689926147461,0.0,0.0,1.0,1.0,-0.385416567325592,2.0525186528175254e-07,0.3854163587093353,-0.1251769661903381,0.0,0.0,0.0,25.46744155883789,25.0,-14.643284797668455,-0.0,19.995058059692383,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,296.9496765136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0009631367865949,296.94354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.001014229375869,296.9512939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.0007491064025089,296.9212341308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.001014229375869,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.61055988073349,0.0694725289940834,0.3174324929714203,292.4430236816406,284.95001220703125,282.54998779296875,282.2285461425781,292.38677978515625,297.10955810546875,292.43963623046875,1.0,0.1435689926147461,0.0,0.0,1.0,1.0,-0.385416567325592,2.0525186528175254e-07,0.3854163587093353,-0.1251769661903381,0.0,0.0,0.0,25.46744155883789,25.0,-14.643284797668455,-0.0,19.995058059692383,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,296.9481506347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0009638895280659,296.9418334960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0010150220477953,296.9497985839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0007496918551623,296.9195861816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0010150220477953,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4324951171875,0.6087281107902527,0.0689057782292366,0.3148921430110931,292.4327697753906,284.95001220703125,282.54998779296875,282.2225341796875,292.37939453125,297.1092834472656,292.4295654296875,1.0,0.1433409750461578,0.0,0.0,1.0,1.0,-0.3823715150356293,2.0353162710762265e-07,0.3823713064193725,-0.1243748888373375,0.0,0.0,0.0,25.467409133911133,25.0,-13.813982963562012,-0.0,19.78603172302246,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,296.9481506347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0009638895280659,296.9418334960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0010150220477953,296.9497985839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0007496918551623,296.9195861816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0010150220477953,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4324951171875,0.6087281107902527,0.0689057782292366,0.3148921430110931,292.4327697753906,284.95001220703125,282.54998779296875,282.2225341796875,292.37939453125,297.1092834472656,292.4295654296875,1.0,0.1433409750461578,0.0,0.0,1.0,1.0,-0.3823715150356293,2.0353162710762265e-07,0.3823713064193725,-0.1243748888373375,0.0,0.0,0.0,25.467409133911133,25.0,-13.813982963562012,-0.0,19.78603172302246,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,296.9466857910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0009646031539887,296.94012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.001015773625113,296.9483337402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0007502469234168,296.91796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.001015773625113,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4228820800781,0.6068757772445679,0.0683391466736793,0.3123515844345093,292.42315673828125,284.95001220703125,282.54998779296875,282.2172241210937,292.3740539550781,297.10906982421875,292.4201354980469,1.0,0.1431131809949875,0.0,0.0,1.0,1.0,-0.3793260157108307,2.0178949000637658e-07,0.379325807094574,-0.1235067918896675,0.0,0.0,0.0,25.466970443725582,25.0,-12.759771347045898,-0.0,19.57794189453125,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,296.9466857910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0009646031539887,296.94012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.001015773625113,296.9483337402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,0.0007502469234168,296.91796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.001015773625113,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4228820800781,0.6068757772445679,0.0683391466736793,0.3123515844345093,292.42315673828125,284.95001220703125,282.54998779296875,282.2172241210937,292.3740539550781,297.10906982421875,292.4201354980469,1.0,0.1431131809949875,0.0,0.0,1.0,1.0,-0.3793260157108307,2.0178949000637658e-07,0.379325807094574,-0.1235067918896675,0.0,0.0,0.0,25.466970443725582,25.0,-12.759771347045898,-0.0,19.57794189453125,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,296.9452514648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0009652613662183,296.9384460449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5037841796875,0.0,0.0,0.0010164666455239,296.9468688964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5037841796875,0.0,0.0,0.0007507588015869,296.9163513183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0010164666455239,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.6050069332122803,0.0677733421325683,0.3098134994506836,292.4144287109375,284.95001220703125,282.54998779296875,282.2122802734375,292.372802734375,297.10888671875,292.41180419921875,1.0,0.1428858041763305,0.0,0.0,1.0,1.0,-0.3762832581996918,2.00010106254922e-07,0.376283049583435,-0.1225293800234794,0.0,0.0,0.0,25.46610641479492,25.0,-11.03248405456543,-0.0,19.370990753173828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,296.9452514648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0009652613662183,296.9384460449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5037841796875,0.0,0.0,0.0010164666455239,296.9468688964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5037841796875,0.0,0.0,0.0007507588015869,296.9163513183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,0.0010164666455239,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.6050069332122803,0.0677733421325683,0.3098134994506836,292.4144287109375,284.95001220703125,282.54998779296875,282.2122802734375,292.372802734375,297.10888671875,292.41180419921875,1.0,0.1428858041763305,0.0,0.0,1.0,1.0,-0.3762832581996918,2.00010106254922e-07,0.376283049583435,-0.1225293800234794,0.0,0.0,0.0,25.46610641479492,25.0,-11.03248405456543,-0.0,19.370990753173828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,296.9445495605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,0.0009655688190832,296.9376220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4980163574219,0.0,0.0,0.0010167903965339,296.9461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4980163574219,0.0,0.0,0.0007509979768656,296.9155578613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,0.0010167903965339,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4103698730469,0.6040674448013306,0.0674911215901374,0.3085468411445617,292.4105834960937,284.95001220703125,282.54998779296875,282.2099609375,292.3737487792969,297.1087951660156,292.408203125,1.0,0.1427723616361618,0.0,0.0,1.0,1.0,-0.374764621257782,1.9910785908905384e-07,0.3747644126415252,-0.122001327574253,0.0,0.0,0.0,25.46549224853516,25.0,-9.895867347717283,-0.0,19.268041610717773,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,296.9438781738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,0.000965860846918,296.93682861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.492431640625,0.0,0.0,0.0010170979658141,296.9454650878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.492431640625,0.0,0.0,0.0007512251031585,296.914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,0.0010170979658141,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.6031255722045898,0.0672096237540245,0.3072828948497772,292.4071960449219,284.95001220703125,282.54998779296875,282.20770263671875,292.3757629394531,297.1087341308594,292.4050598144531,1.0,0.1426591277122497,0.0,0.0,1.0,1.0,-0.37324920296669,1.981982933330073e-07,0.3732490241527557,-0.1214480698108673,0.0,0.0,0.0,25.46473503112793,25.0,-8.605645179748535,-0.0,19.1655216217041,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,296.94256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.000966397114098,296.93524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0010176626965403,296.9441223144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0007516421610489,296.9132385253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0010176626965403,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.6012375354766846,0.0666496157646179,0.3047667145729065,292.4017639160156,284.95001220703125,282.54998779296875,282.2034912109375,292.3827514648437,297.108642578125,292.4002990722656,1.0,0.1424334496259689,0.0,0.0,1.0,1.0,-0.3702321350574493,1.96361114035426e-07,0.370231956243515,-0.1202713176608085,0.0,0.0,0.0,25.462722778320312,25.0,-5.638638973236084,-0.0,18.961997985839844,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,296.94256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.000966397114098,296.93524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0010176626965403,296.9441223144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0007516421610489,296.9132385253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0010176626965403,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.6012375354766846,0.0666496157646179,0.3047667145729065,292.4017639160156,284.95001220703125,282.54998779296875,282.2034912109375,292.3827514648437,297.108642578125,292.4002990722656,1.0,0.1424334496259689,0.0,0.0,1.0,1.0,-0.3702321350574493,1.96361114035426e-07,0.370231956243515,-0.1202713176608085,0.0,0.0,0.0,25.462722778320312,25.0,-5.638638973236084,-0.0,18.961997985839844,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,296.9413452148437,297.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0009668677812442,296.9337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0010181582765653,296.9428405761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0007520082290284,296.9117736816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0010181582765653,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.5993481874465942,0.066094696521759,0.3022711277008056,292.3984069824219,284.95001220703125,282.54998779296875,282.1996459960937,292.3935546875,297.10858154296875,292.3976745605469,1.0,0.1422090828418731,0.0,0.0,1.0,1.0,-0.3672395050525665,1.945065264408186e-07,0.3672392964363098,-0.1190110370516777,0.0,0.0,0.0,25.459964752197266,25.0,-2.256528377532959,-0.0,18.76082992553711,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,296.9413452148437,297.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0009668677812442,296.9337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0010181582765653,296.9428405761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0007520082290284,296.9117736816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0010181582765653,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.5993481874465942,0.066094696521759,0.3022711277008056,292.3984069824219,284.95001220703125,282.54998779296875,282.1996459960937,292.3935546875,297.10858154296875,292.3976745605469,1.0,0.1422090828418731,0.0,0.0,1.0,1.0,-0.3672395050525665,1.945065264408186e-07,0.3672392964363098,-0.1190110370516777,0.0,0.0,0.0,25.459964752197266,25.0,-2.256528377532959,-0.0,18.76082992553711,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,296.9402160644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,0.0009672717424109,296.9322814941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,0.0010185837745666,296.9416198730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,0.0007523224921897,296.91033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,0.0010185837745666,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.5974646210670471,0.0655467733740806,0.2998045682907104,292.3973693847656,284.95001220703125,282.54998779296875,282.1961669921875,292.4077453613281,297.1086120605469,292.3974609375,1.0,0.1419864743947982,0.0,0.0,1.0,1.0,-0.3642813861370086,1.9264635398030805e-07,0.3642812073230743,-0.1176860183477401,0.0,0.0,0.0,25.45634651184082,25.0,1.3908514976501465,-0.0,18.56259155273437,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,296.9402160644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,0.0009672717424109,296.9322814941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,0.0010185837745666,296.9416198730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,0.0007523224921897,296.91033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,0.0010185837745666,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.5974646210670471,0.0655467733740806,0.2998045682907104,292.3973693847656,284.95001220703125,282.54998779296875,282.1961669921875,292.4077453613281,297.1086120605469,292.3974609375,1.0,0.1419864743947982,0.0,0.0,1.0,1.0,-0.3642813861370086,1.9264635398030805e-07,0.3642812073230743,-0.1176860183477401,0.0,0.0,0.0,25.45634651184082,25.0,1.3908514976501465,-0.0,18.56259155273437,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,296.9391784667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4549865722656,0.0,0.0,0.0009676115587353,296.930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0010189416352659,296.9405212402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0007525867549702,296.90899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4549865722656,0.0,0.0,0.0010189416352659,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.5955929756164551,0.0650074407458305,0.2973743081092834,292.3987731933594,284.95001220703125,282.54998779296875,282.19305419921875,292.424560546875,297.10870361328125,292.3997497558594,1.0,0.1417660862207412,0.0,0.0,1.0,1.0,-0.3613665401935577,1.9079364221852304e-07,0.3613663613796234,-0.1163200438022613,0.0,0.0,0.0,25.451793670654297,25.0,5.0875396728515625,-0.0,18.367774963378903,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
