time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931240,296.9391784667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4549865722656,0.0,0.0,0.0009676115587353,296.930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0010189416352659,296.9405212402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0007525867549702,296.90899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4549865722656,0.0,0.0,0.0010189416352659,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.5955929756164551,0.0650074407458305,0.2973743081092834,292.3987731933594,284.95001220703125,282.54998779296875,282.19305419921875,292.424560546875,297.10870361328125,292.3997497558594,1.0,0.1417660862207412,0.0,0.0,1.0,1.0,-0.3613665401935577,1.9079364221852304e-07,0.3613663613796234,-0.1163200438022613,0.0,0.0,0.0,25.451793670654297,25.0,5.0875396728515625,-0.0,18.367774963378903,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,296.9386901855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0009677586494944,296.93023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0010190964676439,296.9399719238281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0007527011330239,296.9083557128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0010190964676439,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.5946637988090515,0.0647415667772293,0.2961754500865936,292.40045166015625,284.95001220703125,282.54998779296875,282.191650390625,292.43365478515625,297.1087951660156,292.4018249511719,1.0,0.1416568756103515,0.0,0.0,1.0,1.0,-0.359928548336029,1.8987488203947578e-07,0.3599283695220947,-0.1156304627656936,0.0,0.0,0.0,25.44914627075196,25.0,6.884485244750977,-0.0,18.27183532714844,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,0.0009678915375843,296.9296264648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,0.0010192363988608,296.9394836425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,0.0007528045098297,296.9077453613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,0.0010192363988608,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.5937402844429016,0.0644785314798355,0.2949888408184051,292.4027404785156,284.95001220703125,282.54998779296875,282.1903076171875,292.44305419921875,297.10888671875,292.4045104980469,1.0,0.1415484398603439,0.0,0.0,1.0,1.0,-0.3585051894187927,1.889640230956502e-07,0.3585050106048584,-0.1149418950080871,0.0,0.0,0.0,25.44624710083008,25.0,8.602091789245605,-0.0,18.17697525024414,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,296.9374084472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0009681207011453,296.9284362792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,0.0010194777278229,296.9385681152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,0.0007529827998951,296.9066162109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0010194777278229,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.5919107794761658,0.0639611259102821,0.2926534712314605,292.4089660644531,284.95001220703125,282.54998779296875,282.1879272460937,292.4620666503906,297.1091613769531,292.4115295410156,1.0,0.1413340121507644,0.0,0.0,1.0,1.0,-0.3557037115097046,1.871721622137557e-07,0.3557035028934479,-0.113582506775856,0.0,0.0,0.0,25.43972396850586,25.0,11.709274291992188,-0.0,17.99056625366211,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,296.9374084472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0009681207011453,296.9284362792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,0.0010194777278229,296.9385681152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,0.0007529827998951,296.9066162109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0010194777278229,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.5919107794761658,0.0639611259102821,0.2926534712314605,292.4089660644531,284.95001220703125,282.54998779296875,282.1879272460937,292.4620666503906,297.1091613769531,292.4115295410156,1.0,0.1413340121507644,0.0,0.0,1.0,1.0,-0.3557037115097046,1.871721622137557e-07,0.3557035028934479,-0.113582506775856,0.0,0.0,0.0,25.43972396850586,25.0,11.709274291992188,-0.0,17.99056625366211,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,296.9366760253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0009683104581199,296.9273376464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0010196774965152,296.9377746582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0007531303563155,296.90557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0010196774965152,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.5901075601577759,0.0634559690952301,0.2903720438480377,292.4172058105469,284.95001220703125,282.54998779296875,282.1859130859375,292.48046875,297.1094970703125,292.4203796386719,1.0,0.1411232054233551,0.0,0.0,1.0,1.0,-0.3529667258262634,1.8543167357165657e-07,0.3529665470123291,-0.1122722327709198,0.0,0.0,0.0,25.432287216186523,25.0,14.216431617736816,-0.0,17.8088321685791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,296.9366760253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0009683104581199,296.9273376464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0010196774965152,296.9377746582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0007531303563155,296.90557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0010196774965152,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.5901075601577759,0.0634559690952301,0.2903720438480377,292.4172058105469,284.95001220703125,282.54998779296875,282.1859130859375,292.48046875,297.1094970703125,292.4203796386719,1.0,0.1411232054233551,0.0,0.0,1.0,1.0,-0.3529667258262634,1.8543167357165657e-07,0.3529665470123291,-0.1122722327709198,0.0,0.0,0.0,25.432287216186523,25.0,14.216431617736816,-0.0,17.8088321685791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,296.9360656738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0009684724500402,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4380798339844,0.0,0.0,0.001019848161377,296.93707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4380798339844,0.0,0.0,0.0007532563759014,296.9046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.001019848161377,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.5883326530456543,0.0629635155200958,0.2881470918655395,292.427001953125,284.95001220703125,282.54998779296875,282.18426513671875,292.49713134765625,297.10992431640625,292.4306640625,1.0,0.140916422009468,0.0,0.0,1.0,1.0,-0.3502974808216095,1.8375394006397985e-07,0.3502973020076751,-0.1110374256968498,0.0,0.0,0.0,25.424043655395508,25.0,15.95764446258545,-0.0,17.631977081298828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,296.9360656738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0009684724500402,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4380798339844,0.0,0.0,0.001019848161377,296.93707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4380798339844,0.0,0.0,0.0007532563759014,296.9046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.001019848161377,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.5883326530456543,0.0629635155200958,0.2881470918655395,292.427001953125,284.95001220703125,282.54998779296875,282.18426513671875,292.49713134765625,297.10992431640625,292.4306640625,1.0,0.140916422009468,0.0,0.0,1.0,1.0,-0.3502974808216095,1.8375394006397985e-07,0.3502973020076751,-0.1110374256968498,0.0,0.0,0.0,25.424043655395508,25.0,15.95764446258545,-0.0,17.631977081298828,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,296.9355773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,0.0009686172124929,296.92547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0010200005490332,296.9364624023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0007533689495176,296.90386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,0.0010200005490332,297.11053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.5865877270698547,0.0624841079115867,0.2859806716442108,292.4378662109375,284.95001220703125,282.54998779296875,282.1829833984375,292.5111999511719,297.11041259765625,292.4418334960937,1.0,0.1407140642404556,0.0,0.0,1.0,1.0,-0.3476983308792114,1.8214673502825465e-07,0.3476981520652771,-0.1098960489034652,0.0,0.0,0.0,25.41512680053711,25.0,16.841400146484375,-0.0,17.460172653198242,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,296.9355773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,0.0009686172124929,296.92547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0010200005490332,296.9364624023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0007533689495176,296.90386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,0.0010200005490332,297.11053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.5865877270698547,0.0624841079115867,0.2859806716442108,292.4378662109375,284.95001220703125,282.54998779296875,282.1829833984375,292.5111999511719,297.11041259765625,292.4418334960937,1.0,0.1407140642404556,0.0,0.0,1.0,1.0,-0.3476983308792114,1.8214673502825465e-07,0.3476981520652771,-0.1098960489034652,0.0,0.0,0.0,25.41512680053711,25.0,16.841400146484375,-0.0,17.460172653198242,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,296.93536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4379577636719,0.0,0.0,0.0009686864214017,296.925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4379577636719,0.0,0.0,0.0010200734250247,296.93621826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4379577636719,0.0,0.0,0.0007534227916039,296.9035339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4379577636719,0.0,0.0,0.0010200734250247,297.1107788085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.44384765625,0.5857254266738892,0.0622489154338836,0.2849178612232208,292.4435119628906,284.95001220703125,282.54998779296875,282.1824951171875,292.51715087890625,297.11065673828125,292.44757080078125,1.0,0.1406145095825195,0.0,0.0,1.0,1.0,-0.3464232087135315,1.8136927337764066e-07,0.3464230298995971,-0.1093619689345359,0.0,0.0,0.0,25.41047477722168,25.0,16.971359252929688,-0.0,17.376062393188477,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,296.9351501464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0009687542333267,296.9246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0010201449040323,296.9359741210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0007534755277447,296.9031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0010201449040323,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4495849609375,0.5848702192306519,0.0620168000459671,0.2838689982891083,292.44921875,284.95001220703125,282.54998779296875,282.1820678710937,292.5223388671875,297.1109313964844,292.45330810546875,1.0,0.1405161470174789,0.0,0.0,1.0,1.0,-0.3451648354530334,1.8060920581319809e-07,0.3451646566390991,-0.1088517755270004,0.0,0.0,0.0,25.40571975708008,25.0,16.90311050415039,-0.0,17.293174743652344,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0009688872378319,296.92401123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0010202848352491,296.9355773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0007535789627581,296.9026184082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0010202848352491,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.5831806659698486,0.0615614503622055,0.2818116843700409,292.4606018066406,284.95001220703125,282.54998779296875,282.1815185546875,292.5306701660156,297.1115417480469,292.4646301269531,1.0,0.1403229832649231,0.0,0.0,1.0,1.0,-0.3426966071128845,1.791374870663276e-07,0.3426964282989502,-0.1078957393765449,0.0,0.0,0.0,25.39599800109864,25.0,16.273183822631836,-0.0,17.13099479675293,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0009688872378319,296.92401123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0010202848352491,296.9355773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0007535789627581,296.9026184082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0010202848352491,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.5831806659698486,0.0615614503622055,0.2818116843700409,292.4606018066406,284.95001220703125,282.54998779296875,282.1815185546875,292.5306701660156,297.1115417480469,292.4646301269531,1.0,0.1403229832649231,0.0,0.0,1.0,1.0,-0.3426966071128845,1.791374870663276e-07,0.3426964282989502,-0.1078957393765449,0.0,0.0,0.0,25.39599800109864,25.0,16.273183822631836,-0.0,17.13099479675293,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,296.9346008300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0009690167498774,296.9234313964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0010204212740063,296.9352722167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0007536796620115,296.9021911621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0010204212740063,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.5815179944038391,0.0611173585057258,0.2798057496547699,292.4715881347656,284.95001220703125,282.54998779296875,282.18133544921875,292.5369567871094,297.1121520996094,292.4754333496094,1.0,0.1401346325874328,0.0,0.0,1.0,1.0,-0.3402899801731109,1.777216311893426e-07,0.3402898013591766,-0.1070069596171379,0.0,0.0,0.0,25.38613510131836,25.0,15.193878173828123,-0.0,16.97344207763672,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,296.9346008300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0009690167498774,296.9234313964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0010204212740063,296.9352722167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0007536796620115,296.9021911621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,0.0010204212740063,297.1123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.5815179944038391,0.0611173585057258,0.2798057496547699,292.4715881347656,284.95001220703125,282.54998779296875,282.18133544921875,292.5369567871094,297.1121520996094,292.4754333496094,1.0,0.1401346325874328,0.0,0.0,1.0,1.0,-0.3402899801731109,1.777216311893426e-07,0.3402898013591766,-0.1070069596171379,0.0,0.0,0.0,25.38613510131836,25.0,15.193878173828123,-0.0,16.97344207763672,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,296.9344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0009691407321952,296.9229431152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0010205518919974,296.9350280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0007537761121056,296.9018249511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0010205518919974,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.579880952835083,0.0606838129460811,0.277847945690155,292.48193359375,284.95001220703125,282.54998779296875,282.1815185546875,292.5422058105469,297.11279296875,292.48553466796875,1.0,0.1399510949850082,0.0,0.0,1.0,1.0,-0.3379410803318023,1.7634950211231629e-07,0.337940901517868,-0.1061590537428855,0.0,0.0,0.0,25.376279830932617,25.0,13.950514793395996,-0.0,16.820289611816406,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,296.9344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0009691407321952,296.9229431152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0010205518919974,296.9350280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0007537761121056,296.9018249511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.0010205518919974,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.579880952835083,0.0606838129460811,0.277847945690155,292.48193359375,284.95001220703125,282.54998779296875,282.1815185546875,292.5422058105469,297.11279296875,292.48553466796875,1.0,0.1399510949850082,0.0,0.0,1.0,1.0,-0.3379410803318023,1.7634950211231629e-07,0.337940901517868,-0.1061590537428855,0.0,0.0,0.0,25.376279830932617,25.0,13.950514793395996,-0.0,16.820289611816406,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,296.9343566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0009692563326098,296.9225769042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,0.0010206735460087,296.93487548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,0.0007538660429418,296.9015808105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0010206735460087,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4918518066406,0.5782687067985535,0.0602602213621139,0.2759353816509247,292.4915771484375,284.95001220703125,282.54998779296875,282.1820678710937,292.5473327636719,297.1134338378906,292.49493408203125,1.0,0.1397723257541656,0.0,0.0,1.0,1.0,-0.3356464803218841,1.750102569531009e-07,0.3356463015079498,-0.1053284630179405,0.0,0.0,0.0,25.36653709411621,25.0,12.794899940490724,-0.0,16.671327590942383,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,296.9343566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0009692563326098,296.9225769042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,0.0010206735460087,296.93487548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,0.0007538660429418,296.9015808105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,0.0010206735460087,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4918518066406,0.5782687067985535,0.0602602213621139,0.2759353816509247,292.4915771484375,284.95001220703125,282.54998779296875,282.1820678710937,292.5473327636719,297.1134338378906,292.49493408203125,1.0,0.1397723257541656,0.0,0.0,1.0,1.0,-0.3356464803218841,1.750102569531009e-07,0.3356463015079498,-0.1053284630179405,0.0,0.0,0.0,25.36653709411621,25.0,12.794899940490724,-0.0,16.671327590942383,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,296.9343566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0009693104075267,296.9223937988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0010207305895164,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0007539081270806,296.9014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0010207305895164,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.577471911907196,0.0600520484149456,0.2749955058097839,292.4961242675781,284.95001220703125,282.54998779296875,282.1824951171875,292.5500793457031,297.11376953125,292.4994201660156,1.0,0.1396847069263458,0.0,0.0,1.0,1.0,-0.3345188200473785,1.7435085908346084e-07,0.3345186412334442,-0.104915089905262,0.0,0.0,0.0,25.36172866821289,25.0,12.304763793945312,-0.0,16.598369598388672,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,296.9343566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,0.000969362212345,296.9222717285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.001020785071887,296.934814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0007539483485743,296.9013977050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,0.001020785071887,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.5766811370849609,0.0598462335765361,0.274066299200058,292.50054931640625,284.95001220703125,282.54998779296875,282.1829833984375,292.5530090332031,297.1141052246094,292.5037536621094,1.0,0.1395982354879379,0.0,0.0,1.0,1.0,-0.3334039449691772,1.7369782767673317e-07,0.3334037661552429,-0.1045023053884506,0.0,0.0,0.0,25.35696792602539,25.0,11.886346817016602,-0.0,16.526399612426758,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,296.93438720703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0009694600012153,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0010208880994468,296.9347839355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0007540244841948,296.9013061523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0010208880994468,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.5751176476478577,0.0594415590167045,0.2722391188144684,292.509033203125,284.95001220703125,282.54998779296875,282.18426513671875,292.55926513671875,297.1147766113281,292.5120849609375,1.0,0.1394287049770355,0.0,0.0,1.0,1.0,-0.3312117159366607,1.724117595358621e-07,0.3312115371227264,-0.1036818698048591,0.0,0.0,0.0,25.34758949279785,25.0,11.239874839782717,-0.0,16.38535499572754,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,296.93438720703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0009694600012153,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0010208880994468,296.9347839355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0007540244841948,296.9013061523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.46435546875,0.0,0.0,0.0010208880994468,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.5751176476478577,0.0594415590167045,0.2722391188144684,292.509033203125,284.95001220703125,282.54998779296875,282.18426513671875,292.55926513671875,297.1147766113281,292.5120849609375,1.0,0.1394287049770355,0.0,0.0,1.0,1.0,-0.3312117159366607,1.724117595358621e-07,0.3312115371227264,-0.1036818698048591,0.0,0.0,0.0,25.34758949279785,25.0,11.239874839782717,-0.0,16.38535499572754,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,296.9344787597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.0009695542394183,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.001020987285301,296.934814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.0007540977094322,296.9012756347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.001020987285301,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.5735786557197571,0.0590461939573287,0.2704538404941559,292.5171203613281,284.95001220703125,282.54998779296875,282.1859130859375,292.5655517578125,297.1154479980469,292.52008056640625,1.0,0.139263704419136,0.0,0.0,1.0,1.0,-0.3290697336196899,1.711568984319456e-07,0.329069584608078,-0.1028801202774047,0.0,0.0,0.0,25.33839988708496,25.0,10.749099731445312,-0.0,16.24814224243164,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,296.9344787597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.0009695542394183,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.001020987285301,296.934814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.0007540977094322,296.9012756347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.001020987285301,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.5735786557197571,0.0590461939573287,0.2704538404941559,292.5171203613281,284.95001220703125,282.54998779296875,282.1859130859375,292.5655517578125,297.1154479980469,292.52008056640625,1.0,0.139263704419136,0.0,0.0,1.0,1.0,-0.3290697336196899,1.711568984319456e-07,0.329069584608078,-0.1028801202774047,0.0,0.0,0.0,25.33839988708496,25.0,10.749099731445312,-0.0,16.24814224243164,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,296.93463134765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0009696500492282,296.9218444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0010210882173851,296.9349060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0007541722734458,296.9013366699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0010210882173851,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.5720638632774353,0.0586599968373775,0.2687098681926727,292.5248718261719,284.95001220703125,282.54998779296875,282.1879272460937,292.5711975097656,297.1161193847656,292.5276794433594,1.0,0.1391030997037887,0.0,0.0,1.0,1.0,-0.3269773125648498,1.6993898555028866e-07,0.3269771635532379,-0.1021130606532096,0.0,0.0,0.0,25.32938766479492,25.0,10.248246192932127,-0.0,16.114667892456055,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,296.93463134765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0009696500492282,296.9218444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0010210882173851,296.9349060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0007541722734458,296.9013366699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0010210882173851,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.5720638632774353,0.0586599968373775,0.2687098681926727,292.5248718261719,284.95001220703125,282.54998779296875,282.1879272460937,292.5711975097656,297.1161193847656,292.5276794433594,1.0,0.1391030997037887,0.0,0.0,1.0,1.0,-0.3269773125648498,1.6993898555028866e-07,0.3269771635532379,-0.1021130606532096,0.0,0.0,0.0,25.32938766479492,25.0,10.248246192932127,-0.0,16.114667892456055,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,296.9347839355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4831848144531,0.0,0.0,0.0009697515051811,296.9218444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.0010211949702352,296.93505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.0007542511448264,296.9013977050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4831848144531,0.0,0.0,0.0010211949702352,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.5705728530883789,0.0582827106118202,0.2670062184333801,292.5321960449219,284.95001220703125,282.54998779296875,282.1903076171875,292.5756530761719,297.1167907714844,292.5348815917969,1.0,0.1389468014240265,0.0,0.0,1.0,1.0,-0.3249333202838897,1.6876141728516816e-07,0.3249331712722778,-0.1013910919427871,0.0,0.0,0.0,25.320554733276367,25.0,9.611223220825195,-0.0,15.984825134277344,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,296.9347839355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4831848144531,0.0,0.0,0.0009697515051811,296.9218444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.0010211949702352,296.93505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.0007542511448264,296.9013977050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4831848144531,0.0,0.0,0.0010211949702352,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.5705728530883789,0.0582827106118202,0.2670062184333801,292.5321960449219,284.95001220703125,282.54998779296875,282.1903076171875,292.5756530761719,297.1167907714844,292.5348815917969,1.0,0.1389468014240265,0.0,0.0,1.0,1.0,-0.3249333202838897,1.6876141728516816e-07,0.3249331712722778,-0.1013910919427871,0.0,0.0,0.0,25.320554733276367,25.0,9.611223220825195,-0.0,15.984825134277344,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,296.9349060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0009698051144368,296.9218444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0010212515480816,296.9351501464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0007542928797192,296.9014587402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0010212515480816,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.535888671875,0.569836437702179,0.0580973960459232,0.2661695480346679,292.5356750488281,284.95001220703125,282.54998779296875,282.191650390625,292.57733154296875,297.1171264648437,292.53826904296875,1.0,0.1388702690601349,0.0,0.0,1.0,1.0,-0.3239295184612274,1.6818820824937577e-07,0.3239293694496155,-0.1010482534766197,0.0,0.0,0.0,25.316219329833984,25.0,9.221114158630373,-0.0,15.921258926391602,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,296.9349975585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,0.0009698609937913,296.921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,0.0010213103378191,296.93524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,0.0007543363608419,296.9015197753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,0.0010213103378191,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.5691059231758118,0.0579142197966575,0.2653425931930542,292.5390319824219,284.95001220703125,282.54998779296875,282.19305419921875,292.5786437988281,297.1174621582031,292.54150390625,1.0,0.1387948095798492,0.0,0.0,1.0,1.0,-0.3229374289512634,1.6762500365530286e-07,0.3229372501373291,-0.1007170304656028,0.0,0.0,0.0,25.31194305419922,25.0,8.786009788513184,-0.0,15.858569145202637,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,296.9352111816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0009699802612885,296.9219055175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0010214359499514,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0007544290856458,296.90167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0010214359499514,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5453796386719,0.5676624774932861,0.0575541779398918,0.2637177109718323,292.5451965332031,284.95001220703125,282.54998779296875,282.1961669921875,292.5802917480469,297.1181335449219,292.54742431640625,1.0,0.1386471688747406,0.0,0.0,1.0,1.0,-0.320988118648529,1.6652747092393838e-07,0.3209879398345947,-0.1000870242714881,0.0,0.0,0.0,25.303613662719727,25.0,7.806844234466553,-0.0,15.73580265045166,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,296.9352111816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0009699802612885,296.9219055175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0010214359499514,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0007544290856458,296.90167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0010214359499514,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5453796386719,0.5676624774932861,0.0575541779398918,0.2637177109718323,292.5451965332031,284.95001220703125,282.54998779296875,282.1961669921875,292.5802917480469,297.1181335449219,292.54742431640625,1.0,0.1386471688747406,0.0,0.0,1.0,1.0,-0.320988118648529,1.6652747092393838e-07,0.3209879398345947,-0.1000870242714881,0.0,0.0,0.0,25.303613662719727,25.0,7.806844234466553,-0.0,15.73580265045166,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0009701087838038,296.9219970703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0010215712245553,296.9356384277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0007545290281996,296.9017944335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0010215712245553,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5508728027344,0.5662363171577454,0.0572007596492767,0.2621234357357025,292.5507202148437,284.95001220703125,282.54998779296875,282.1996459960937,292.58087158203125,297.1187744140625,292.5526733398437,1.0,0.1385031193494796,0.0,0.0,1.0,1.0,-0.3190754354000091,1.6546063363875876e-07,0.3190752565860748,-0.0994913876056671,0.0,0.0,0.0,25.29555320739746,25.0,6.736515998840332,-0.0,15.615887641906738,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0009701087838038,296.9219970703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0010215712245553,296.9356384277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0007545290281996,296.9017944335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,0.0010215712245553,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5508728027344,0.5662363171577454,0.0572007596492767,0.2621234357357025,292.5507202148437,284.95001220703125,282.54998779296875,282.1996459960937,292.58087158203125,297.1187744140625,292.5526733398437,1.0,0.1385031193494796,0.0,0.0,1.0,1.0,-0.3190754354000091,1.6546063363875876e-07,0.3190752565860748,-0.0994913876056671,0.0,0.0,0.0,25.29555320739746,25.0,6.736515998840332,-0.0,15.615887641906738,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,296.9356384277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0009702481911517,296.9220275878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0010217180242761,296.9358215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0007546374690718,296.90191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0010217180242761,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.5648268461227417,0.0568536967039108,0.2605587542057037,292.5555114746094,284.95001220703125,282.54998779296875,282.2034912109375,292.58062744140625,297.1194152832031,292.5572204589844,1.0,0.1383627951145172,0.0,0.0,1.0,1.0,-0.3171983957290649,1.644213796225813e-07,0.3171982169151306,-0.0989234894514083,0.0,0.0,0.0,25.28785896301269,25.0,5.630297183990479,-0.0,15.498775482177734,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
