time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,296.9356384277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0009702481911517,296.9220275878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0010217180242761,296.9358215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0007546374690718,296.90191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0010217180242761,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.5648268461227417,0.0568536967039108,0.2605587542057037,292.5555114746094,284.95001220703125,282.54998779296875,282.2034912109375,292.58062744140625,297.1194152832031,292.5572204589844,1.0,0.1383627951145172,0.0,0.0,1.0,1.0,-0.3171983957290649,1.644213796225813e-07,0.3171982169151306,-0.0989234894514083,0.0,0.0,0.0,25.28785896301269,25.0,5.630297183990479,-0.0,15.498775482177734,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,296.935791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.0009703996474854,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.001021877513267,296.9359741210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.0007547552813775,296.9020080566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.001021877513267,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.5634307861328125,0.0565120093524456,0.2590194046497345,292.5595703125,284.95001220703125,282.54998779296875,282.20770263671875,292.579833984375,297.1200256347656,292.5610046386719,1.0,0.1382259726524353,0.0,0.0,1.0,1.0,-0.3153518140316009,1.6340416664206717e-07,0.315351665019989,-0.0983749777078628,0.0,0.0,0.0,25.28058815002441,25.0,4.55900764465332,-0.0,15.384159088134766,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,296.935791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.0009703996474854,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.001021877513267,296.9359741210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.0007547552813775,296.9020080566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.001021877513267,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.5634307861328125,0.0565120093524456,0.2590194046497345,292.5595703125,284.95001220703125,282.54998779296875,282.20770263671875,292.579833984375,297.1200256347656,292.5610046386719,1.0,0.1382259726524353,0.0,0.0,1.0,1.0,-0.3153518140316009,1.6340416664206717e-07,0.315351665019989,-0.0983749777078628,0.0,0.0,0.0,25.28058815002441,25.0,4.55900764465332,-0.0,15.384159088134766,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,296.93585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0009704804979264,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0010219627292826,296.9360656738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0007548181456513,296.90203857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,0.0010219627292826,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.5627368092536926,0.0563429221510887,0.2582580745220184,292.56134033203125,284.95001220703125,282.54998779296875,282.2099609375,292.5793151855469,297.12030029296875,292.5626220703125,1.0,0.1381588280200958,0.0,0.0,1.0,1.0,-0.3144385516643524,1.6290235294036393e-07,0.3144384026527405,-0.0981058403849601,0.0,0.0,0.0,25.27713394165039,25.0,4.0542426109313965,-0.0,15.327707290649414,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,296.9359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.52056884765625,0.0,0.0,0.0009705650154501,296.9220275878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.52056884765625,0.0,0.0,0.0010220516705885,296.93609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.52056884765625,0.0,0.0,0.0007548839203082,296.9020690917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.52056884765625,0.0,0.0,0.0010220516705885,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.5620448589324951,0.0561748258769512,0.2575015127658844,292.5629272460937,284.95001220703125,282.54998779296875,282.2122802734375,292.5787353515625,297.12060546875,292.5640869140625,1.0,0.1380924731492996,0.0,0.0,1.0,1.0,-0.3135310113430023,1.6240424827174138e-07,0.3135308623313904,-0.0978390648961067,0.0,0.0,0.0,25.2738094329834,25.0,3.5765902996063232,-0.0,15.271769523620604,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,296.9359436035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0009707463905215,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0010222427081316,296.9361267089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0007550249574705,296.9020080566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0010222427081316,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5657043457031,0.5606645345687866,0.055840864777565,0.2559996843338012,292.5656433105469,284.95001220703125,282.54998779296875,282.2172241210937,292.5775756835937,297.1211242675781,292.5665588378906,1.0,0.1379619985818863,0.0,0.0,1.0,1.0,-0.3117296099662781,1.6141649439305186e-07,0.3117294609546661,-0.0973097085952758,0.0,0.0,0.0,25.267578125,25.0,2.713937759399414,-0.0,15.161232948303224,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,296.9359436035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0009707463905215,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0010222427081316,296.9361267089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0007550249574705,296.9020080566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0010222427081316,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5657043457031,0.5606645345687866,0.055840864777565,0.2559996843338012,292.5656433105469,284.95001220703125,282.54998779296875,282.2172241210937,292.5775756835937,297.1211242675781,292.5665588378906,1.0,0.1379619985818863,0.0,0.0,1.0,1.0,-0.3117296099662781,1.6141649439305186e-07,0.3117294609546661,-0.0973097085952758,0.0,0.0,0.0,25.267578125,25.0,2.713937759399414,-0.0,15.161232948303224,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,296.93585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0009709487203508,296.92169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0010224557481706,296.93603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0007551823509857,296.90185546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0010224557481706,297.1217346191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.5592835545539856,0.0555086098611354,0.254507452249527,292.5677490234375,284.95001220703125,282.54998779296875,282.2225341796875,292.5763854980469,297.1216125488281,292.5684509277344,1.0,0.1378342360258102,0.0,0.0,1.0,1.0,-0.3099398016929626,1.6043600226112178e-07,0.3099396526813507,-0.09678316116333,0.0,0.0,0.0,25.26199150085449,25.0,1.979884505271912,-0.0,15.052117347717283,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,296.93585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0009709487203508,296.92169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0010224557481706,296.93603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0007551823509857,296.90185546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0010224557481706,297.1217346191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.5592835545539856,0.0555086098611354,0.254507452249527,292.5677490234375,284.95001220703125,282.54998779296875,282.2225341796875,292.5763854980469,297.1216125488281,292.5684509277344,1.0,0.1378342360258102,0.0,0.0,1.0,1.0,-0.3099398016929626,1.6043600226112178e-07,0.3099396526813507,-0.09678316116333,0.0,0.0,0.0,25.26199150085449,25.0,1.979884505271912,-0.0,15.052117347717283,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,296.93560791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0009711768943816,296.9213256835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0010226960293948,296.935791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0007553597679361,296.9015197753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0010226960293948,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.5578955411911011,0.0551766082644462,0.2530180811882019,292.5693664550781,284.95001220703125,282.5531616210937,282.2316589355469,292.5758056640625,297.1220397949219,292.5699157714844,1.0,0.1377088576555252,0.0,0.0,1.0,1.0,-0.3081535696983337,1.5945869336064789e-07,0.3081533908843994,-0.0962579697370529,0.0,0.0,0.0,25.25712013244629,25.0,1.4405136108398438,-0.0,14.943971633911133,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,296.93560791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0009711768943816,296.9213256835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0010226960293948,296.935791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0007553597679361,296.9015197753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0010226960293948,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.5578955411911011,0.0551766082644462,0.2530180811882019,292.5693664550781,284.95001220703125,282.5531616210937,282.2316589355469,292.5758056640625,297.1220397949219,292.5699157714844,1.0,0.1377088576555252,0.0,0.0,1.0,1.0,-0.3081535696983337,1.5945869336064789e-07,0.3081533908843994,-0.0962579697370529,0.0,0.0,0.0,25.25712013244629,25.0,1.4405136108398438,-0.0,14.943971633911133,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,296.93524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0009714344632811,296.9208068847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0010229672770947,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.000755560118705,296.90106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0010229672770947,297.1225280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.5564950108528137,0.0548436716198921,0.2515259385108948,292.5706481933594,284.95001220703125,282.5623474121094,282.2478332519531,292.576904296875,297.1224365234375,292.57110595703125,1.0,0.1375854760408401,0.0,0.0,1.0,1.0,-0.3063641190528869,1.584821234246192e-07,0.306363970041275,-0.0957353189587593,0.0,0.0,0.0,25.252988815307617,25.0,1.2778823375701904,-0.0,14.836402893066406,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,296.93524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0009714344632811,296.9208068847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0010229672770947,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.000755560118705,296.90106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0010229672770947,297.1225280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.5564950108528137,0.0548436716198921,0.2515259385108948,292.5706481933594,284.95001220703125,282.5623474121094,282.2478332519531,292.576904296875,297.1224365234375,292.57110595703125,1.0,0.1375854760408401,0.0,0.0,1.0,1.0,-0.3063641190528869,1.584821234246192e-07,0.306363970041275,-0.0957353189587593,0.0,0.0,0.0,25.252988815307617,25.0,1.2778823375701904,-0.0,14.836402893066406,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,296.9349975585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.0009715751511976,296.92047119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.0010231154737994,296.9351806640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.0007556695491075,296.9007873535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.0010231154737994,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5712585449219,0.5557886362075806,0.0546765141189098,0.2507773041725158,292.5712280273437,284.95001220703125,282.5691223144531,282.2583923339844,292.5779724121094,297.1225891113281,292.5716857910156,1.0,0.1375244408845901,0.0,0.0,1.0,1.0,-0.3054663836956024,1.579935684503653e-07,0.3054662346839905,-0.0954755917191505,0.0,0.0,0.0,25.251205444335938,25.0,1.3303697109222412,-0.0,14.782727241516112,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,296.9347229003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0009717242792248,296.92010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0010232724016532,296.9349060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0007557855569757,296.90045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0010232724016532,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.57183837890625,0.5550774335861206,0.0545087158679962,0.250026136636734,292.5718078613281,284.95001220703125,282.5772399902344,282.2705383300781,292.5793762207031,297.12274169921875,292.5722961425781,1.0,0.13746377825737,0.0,0.0,1.0,1.0,-0.3045656383037567,1.5750457293961517e-07,0.3045654892921448,-0.0952173545956611,0.0,0.0,0.0,25.24960708618164,25.0,1.452105164527893,-0.0,14.729063034057615,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,296.9340209960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0009720479138195,296.91925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0010236132657155,296.9342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0007560372469015,296.899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0010236132657155,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.5536384582519531,0.054170798510313,0.248514175415039,292.5730895996094,284.95001220703125,282.5974426269531,282.2994079589844,292.5829467773437,297.1229858398437,292.5736389160156,1.0,0.1373433470726013,0.0,0.0,1.0,1.0,-0.3027527332305908,1.56524635031019e-07,0.3027525842189789,-0.0947064608335495,0.0,0.0,0.0,25.246944427490234,25.0,1.8504573106765747,-0.0,14.621620178222656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,296.9340209960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0009720479138195,296.91925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0010236132657155,296.9342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0007560372469015,296.899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0010236132657155,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.5536384582519531,0.054170798510313,0.248514175415039,292.5730895996094,284.95001220703125,282.5974426269531,282.2994079589844,292.5829467773437,297.1229858398437,292.5736389160156,1.0,0.1373433470726013,0.0,0.0,1.0,1.0,-0.3027527332305908,1.56524635031019e-07,0.3027525842189789,-0.0947064608335495,0.0,0.0,0.0,25.246944427490234,25.0,1.8504573106765747,-0.0,14.621620178222656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,296.9331970214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0009724061819724,296.9182434082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0010239905677735,296.9333801269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0007563158869743,296.8987121582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0010239905677735,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.5521754622459412,0.0538293235003948,0.246986985206604,292.5745544433594,284.95001220703125,282.62255859375,282.3339538574219,292.5872497558594,297.1231689453125,292.5752258300781,1.0,0.1372238844633102,0.0,0.0,1.0,1.0,-0.3009217083454132,1.555421391685741e-07,0.3009215593338012,-0.0942062437534332,0.0,0.0,0.0,25.244962692260746,25.0,2.3811326026916504,-0.0,14.513838768005373,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,296.9331970214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0009724061819724,296.9182434082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0010239905677735,296.9333801269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0007563158869743,296.8987121582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0010239905677735,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.5521754622459412,0.0538293235003948,0.246986985206604,292.5745544433594,284.95001220703125,282.62255859375,282.3339538574219,292.5872497558594,297.1231689453125,292.5752258300781,1.0,0.1372238844633102,0.0,0.0,1.0,1.0,-0.3009217083454132,1.555421391685741e-07,0.3009215593338012,-0.0942062437534332,0.0,0.0,0.0,25.244962692260746,25.0,2.3811326026916504,-0.0,14.513838768005373,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,296.9322509765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.00097279867623,296.9170837402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.001024403842166,296.93243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0007566211861558,296.8976135253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.001024403842166,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.5506865978240967,0.0534838996827602,0.2454425692558288,292.57635498046875,284.95001220703125,282.6522216796875,282.3737487792969,292.5918884277344,297.123291015625,292.5771484375,1.0,0.1371050924062729,0.0,0.0,1.0,1.0,-0.2990701794624328,1.5455795221441806e-07,0.2990700304508209,-0.0937215983867645,0.0,0.0,0.0,25.24358367919922,25.0,2.941077470779419,-0.0,14.40554428100586,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,296.9322509765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.00097279867623,296.9170837402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.001024403842166,296.93243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0007566211861558,296.8976135253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.001024403842166,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.5506865978240967,0.0534838996827602,0.2454425692558288,292.57635498046875,284.95001220703125,282.6522216796875,282.3737487792969,292.5918884277344,297.123291015625,292.5771484375,1.0,0.1371050924062729,0.0,0.0,1.0,1.0,-0.2990701794624328,1.5455795221441806e-07,0.2990700304508209,-0.0937215983867645,0.0,0.0,0.0,25.24358367919922,25.0,2.941077470779419,-0.0,14.40554428100586,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,296.9311828613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0009732236503623,296.91583251953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0010248513426631,296.9313659667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0007569516892544,296.8963928222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0010248513426631,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.5491715669631958,0.0531343668699264,0.243880033493042,292.5784606933594,284.95001220703125,282.68603515625,282.4183654785156,292.5965576171875,297.12335205078125,292.57940673828125,1.0,0.1369867175817489,0.0,0.0,1.0,1.0,-0.2971970438957214,1.535732963020564e-07,0.2971968948841095,-0.0932567790150642,0.0,0.0,0.0,25.242713928222656,25.0,3.451457500457764,-0.0,14.296630859375,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,296.9311828613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0009732236503623,296.91583251953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0010248513426631,296.9313659667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0007569516892544,296.8963928222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0010248513426631,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.5491715669631958,0.0531343668699264,0.243880033493042,292.5784606933594,284.95001220703125,282.68603515625,282.4183654785156,292.5965576171875,297.12335205078125,292.57940673828125,1.0,0.1369867175817489,0.0,0.0,1.0,1.0,-0.2971970438957214,1.535732963020564e-07,0.2971968948841095,-0.0932567790150642,0.0,0.0,0.0,25.242713928222656,25.0,3.451457500457764,-0.0,14.296630859375,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,296.9306030273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0009734480991028,296.9151306152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0010250876657664,296.9307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0007571263122372,296.8957214355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0010250876657664,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.5484039187431335,0.0529579780995845,0.2430915832519531,292.5796203613281,284.95001220703125,282.70440673828125,282.4423217773437,292.5987854003906,297.1233825683594,292.58062744140625,1.0,0.1369276195764541,0.0,0.0,1.0,1.0,-0.2962519228458404,1.530810607164313e-07,0.2962517738342285,-0.093032993376255,0.0,0.0,0.0,25.242450714111328,25.0,3.665931224822998,-0.0,14.24190616607666,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,296.9300231933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,0.0009736799402162,296.9144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,0.0010253319051116,296.9302062988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,0.0007573066395707,296.8950500488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,0.0010253319051116,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.547629714012146,0.0527805313467979,0.2422984093427658,292.58087158203125,284.95001220703125,282.7236633300781,282.46734619140625,292.60089111328125,297.1233825683594,292.5819396972656,1.0,0.1368685662746429,0.0,0.0,1.0,1.0,-0.2953011393547058,1.5258909513704566e-07,0.2953009903430938,-0.0928154364228248,0.0,0.0,0.0,25.24228477478028,25.0,3.845639944076538,-0.0,14.187000274658203,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,296.9287414550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.000974163878709,296.9129333496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0010258414549753,296.928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0007576830103062,296.89361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0010258414549753,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.5460624098777771,0.0524225495755672,0.240698292851448,292.58349609375,284.95001220703125,282.7647399902344,282.520263671875,292.60467529296875,297.1233825683594,292.5846252441406,1.0,0.1367504298686981,0.0,0.0,1.0,1.0,-0.2933832108974457,1.5160625821408757e-07,0.2933830618858337,-0.0923990160226821,0.0,0.0,0.0,25.2421875,25.0,4.091691970825195,-0.0,14.076647758483888,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,296.9287414550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.000974163878709,296.9129333496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0010258414549753,296.928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0007576830103062,296.89361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0010258414549753,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.5460624098777771,0.0524225495755672,0.240698292851448,292.58349609375,284.95001220703125,282.7647399902344,282.520263671875,292.60467529296875,297.1233825683594,292.5846252441406,1.0,0.1367504298686981,0.0,0.0,1.0,1.0,-0.2933832108974457,1.5160625821408757e-07,0.2933830618858337,-0.0923990160226821,0.0,0.0,0.0,25.2421875,25.0,4.091691970825195,-0.0,14.076647758483888,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,296.92742919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0009746718569658,296.9114074707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0010263763833791,296.9276733398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0007580781239084,296.89208984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0010263763833791,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.5444701313972473,0.0520604215562343,0.2390796095132827,292.5862731933594,284.95001220703125,282.808837890625,282.57666015625,292.60791015625,297.1233215332031,292.58746337890625,1.0,0.1366322040557861,0.0,0.0,1.0,1.0,-0.2914431095123291,1.5062326497172762e-07,0.2914429605007171,-0.0920037031173706,0.0,0.0,0.0,25.24236297607422,25.0,4.192455768585205,-0.0,13.96554183959961,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,296.92742919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0009746718569658,296.9114074707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0010263763833791,296.9276733398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0007580781239084,296.89208984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0010263763833791,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.5444701313972473,0.0520604215562343,0.2390796095132827,292.5862731933594,284.95001220703125,282.808837890625,282.57666015625,292.60791015625,297.1233215332031,292.58746337890625,1.0,0.1366322040557861,0.0,0.0,1.0,1.0,-0.2914431095123291,1.5062326497172762e-07,0.2914429605007171,-0.0920037031173706,0.0,0.0,0.0,25.24236297607422,25.0,4.192455768585205,-0.0,13.96554183959961,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,296.9260559082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0009752000332809,296.9097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0010269326157867,296.92633056640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0007584888953715,296.8905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0010269326157867,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5892333984375,0.5428523421287537,0.0516938120126724,0.2374407351016998,292.5891418457031,284.95001220703125,282.8555908203125,282.6361083984375,292.61090087890625,297.12322998046875,292.59033203125,1.0,0.136513739824295,0.0,0.0,1.0,1.0,-0.2894788980484009,1.496351700325249e-07,0.2894787490367889,-0.0916186422109603,0.0,0.0,0.0,25.242788314819336,25.0,4.208411693572998,-0.0,13.853568077087402,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,296.9260559082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0009752000332809,296.9097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0010269326157867,296.92633056640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0007584888953715,296.8905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0010269326157867,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5892333984375,0.5428523421287537,0.0516938120126724,0.2374407351016998,292.5891418457031,284.95001220703125,282.8555908203125,282.6361083984375,292.61090087890625,297.12322998046875,292.59033203125,1.0,0.136513739824295,0.0,0.0,1.0,1.0,-0.2894788980484009,1.496351700325249e-07,0.2894787490367889,-0.0916186422109603,0.0,0.0,0.0,25.242788314819336,25.0,4.208411693572998,-0.0,13.853568077087402,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,296.9246520996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0009757377556525,296.9081420898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0010274988599121,296.9249572753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0007589071756228,296.8888854980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0010274988599121,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5921325683594,0.541213870048523,0.0513235181570053,0.235785111784935,292.5920104980469,284.95001220703125,282.9046325683594,282.6981811523437,292.6142883300781,297.12310791015625,292.59326171875,1.0,0.1363950073719024,0.0,0.0,1.0,1.0,-0.2874947190284729,1.4863864805647609e-07,0.2874945700168609,-0.0912305563688278,0.0,0.0,0.0,25.24333572387696,25.0,4.253384590148926,-0.0,13.740901947021484,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,296.9246520996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0009757377556525,296.9081420898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0010274988599121,296.9249572753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0007589071756228,296.8888854980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.0010274988599121,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5921325683594,0.541213870048523,0.0513235181570053,0.235785111784935,292.5920104980469,284.95001220703125,282.9046325683594,282.6981811523437,292.6142883300781,297.12310791015625,292.59326171875,1.0,0.1363950073719024,0.0,0.0,1.0,1.0,-0.2874947190284729,1.4863864805647609e-07,0.2874945700168609,-0.0912305563688278,0.0,0.0,0.0,25.24333572387696,25.0,4.253384590148926,-0.0,13.740901947021484,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,296.9239196777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.000976008537691,296.90728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.0010277839610353,296.9242553710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.00075911777094,296.8880615234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.0010277839610353,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.5403873920440674,0.0511370413005352,0.2349512130022049,292.593505859375,284.95001220703125,282.9299011230469,282.73004150390625,292.61627197265625,297.123046875,292.5947570800781,1.0,0.1363355368375778,0.0,0.0,1.0,1.0,-0.2864951491355896,1.4813566906468625e-07,0.2864950001239776,-0.0910313203930854,0.0,0.0,0.0,25.24364471435547,25.0,4.316212177276611,-0.0,13.684316635131836,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,296.9231872558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,0.0009762793197296,296.9064636230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,0.0010280690621584,296.9235534667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,0.0007593283662572,296.8872375488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,0.0010280690621584,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.5395566821098328,0.0509497560560703,0.2341135591268539,292.5950012207031,284.95001220703125,282.9555969238281,282.76239013671875,292.6184997558594,297.1229858398437,292.5962829589844,1.0,0.136275976896286,0.0,0.0,1.0,1.0,-0.2854911684989929,1.4762929367861946e-07,0.285491019487381,-0.0908272638916969,0.0,0.0,0.0,25.24396133422852,25.0,4.419022560119629,-0.0,13.62757968902588,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,296.9217529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0009768196614459,296.90478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0010286381002515,296.92218017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.000759748625569,296.88555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0010286381002515,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.5378836989402771,0.0505730062723159,0.232428103685379,292.5981140136719,284.95001220703125,283.0080871582031,282.8283386230469,292.6238098144531,297.1228332519531,292.5995178222656,1.0,0.1361566334962844,0.0,0.0,1.0,1.0,-0.283471018075943,1.4660682268186065e-07,0.283470869064331,-0.0904049128293991,0.0,0.0,0.0,25.244592666625977,25.0,4.749459266662598,-0.0,13.513712882995604,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,296.9217529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0009768196614459,296.90478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0010286381002515,296.92218017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.000759748625569,296.88555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0010286381002515,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.5378836989402771,0.0505730062723159,0.232428103685379,292.5981140136719,284.95001220703125,283.0080871582031,282.8283386230469,292.6238098144531,297.1228332519531,292.5995178222656,1.0,0.1361566334962844,0.0,0.0,1.0,1.0,-0.283471018075943,1.4660682268186065e-07,0.283470869064331,-0.0904049128293991,0.0,0.0,0.0,25.244592666625977,25.0,4.749459266662598,-0.0,13.513712882995604,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,296.9202880859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0009773584315553,296.9031066894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0010292055085301,296.9207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0007601676625199,296.8839111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0010292055085301,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.536197304725647,0.0501937195658683,0.2307306677103042,292.6014709472656,284.95001220703125,283.061767578125,282.8955383300781,292.6298522949219,297.1226806640625,292.6029968261719,1.0,0.1360370367765426,0.0,0.0,1.0,1.0,-0.281436562538147,1.4557508620782758e-07,0.281436413526535,-0.0899708643555641,0.0,0.0,0.0,25.24517250061035,25.0,5.200156211853027,-0.0,13.399413108825684,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
