time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935800,296.9202880859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0009773584315553,296.9031066894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0010292055085301,296.9207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0007601676625199,296.8839111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0010292055085301,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.536197304725647,0.0501937195658683,0.2307306677103042,292.6014709472656,284.95001220703125,283.061767578125,282.8955383300781,292.6298522949219,297.1226806640625,292.6029968261719,1.0,0.1360370367765426,0.0,0.0,1.0,1.0,-0.281436562538147,1.4557508620782758e-07,0.281436413526535,-0.0899708643555641,0.0,0.0,0.0,25.24517250061035,25.0,5.200156211853027,-0.0,13.399413108825684,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,296.9188232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0009778988314792,296.9014587402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0010297745466232,296.9194030761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0007605879800394,296.8822631835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0010297745466232,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.5344992876052856,0.0498122945427894,0.2290229946374893,292.6051025390625,284.95001220703125,283.1162109375,282.9635925292969,292.6358642578125,297.1225280761719,292.60675048828125,1.0,0.1359172016382217,0.0,0.0,1.0,1.0,-0.2793897688388824,1.445414170575532e-07,0.2793896198272705,-0.089541956782341,0.0,0.0,0.0,25.245655059814453,25.0,5.629484176635742,-0.0,13.284777641296388,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,296.9188232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0009778988314792,296.9014587402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0010297745466232,296.9194030761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0007605879800394,296.8822631835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0010297745466232,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.5344992876052856,0.0498122945427894,0.2290229946374893,292.6051025390625,284.95001220703125,283.1162109375,282.9635925292969,292.6358642578125,297.1225280761719,292.60675048828125,1.0,0.1359172016382217,0.0,0.0,1.0,1.0,-0.2793897688388824,1.445414170575532e-07,0.2793896198272705,-0.089541956782341,0.0,0.0,0.0,25.245655059814453,25.0,5.629484176635742,-0.0,13.284777641296388,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,296.91802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0009782037232071,296.90057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0010300957364961,296.91864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0007608251762576,296.88134765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0010300957364961,297.1224060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.53354412317276,0.0495979487895965,0.2280630618333816,292.60723876953125,284.95001220703125,283.1469116210937,283.0018920898437,292.6387634277344,297.1224365234375,292.6089782714844,1.0,0.1358500123023986,0.0,0.0,1.0,1.0,-0.2782392203807831,1.4396536585081776e-07,0.2782390713691711,-0.0893123522400856,0.0,0.0,0.0,25.24586296081543,25.0,5.783353805541992,-0.0,13.220486640930176,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,296.9173889160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0009784451685845,296.8998413085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0010303498711436,296.9180603027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.000761012895964,296.880615234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0010303498711436,297.1223449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.609130859375,0.5327920317649841,0.0494292676448822,0.22730752825737,292.6089782714844,284.95001220703125,283.17108154296875,283.0320129394531,292.640625,297.12237548828125,292.6107482910156,1.0,0.1357971876859665,0.0,0.0,1.0,1.0,-0.2773336768150329,1.4351574861848349e-07,0.277333527803421,-0.0891406536102294,0.0,0.0,0.0,25.24598503112793,25.0,5.836357593536377,-0.0,13.16995620727539,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,296.91668701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0009787222370505,296.8990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0010306416079401,296.9173889160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0007612284389324,296.8798217773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,0.0010306416079401,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.5319355130195618,0.0492372885346412,0.226447507739067,292.6109619140625,284.95001220703125,283.1985168457031,283.0661926269531,292.64215087890625,297.122314453125,292.6127319335937,1.0,0.1357371509075164,0.0,0.0,1.0,1.0,-0.2763029634952545,1.430090179610488e-07,0.2763028144836426,-0.0889575034379959,0.0,0.0,0.0,25.246082305908203,25.0,5.786652088165283,-0.0,13.112515449523926,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,296.9159545898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0009790026815608,296.8982849121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0010309369536116,296.9167175292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0007614464848302,296.8790283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0010309369536116,297.1221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6130676269531,0.53107750415802,0.0490450784564018,0.2255863845348358,292.6129455566406,284.95001220703125,283.2259521484375,283.100341796875,292.6429138183594,297.1222229003906,292.6146850585937,1.0,0.1356771141290664,0.0,0.0,1.0,1.0,-0.275270938873291,1.425077584826795e-07,0.2752708196640014,-0.0887891352176666,0.0,0.0,0.0,25.24612808227539,25.0,5.617705345153809,-0.0,13.055079460144045,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0009795749792829,296.8967590332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0010315395193174,296.9154357910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0007618915988132,296.8774719238281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0010315395193174,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.5293576717376709,0.0486600771546363,0.2238614410161972,292.61669921875,284.95001220703125,283.2804870605469,283.16815185546875,292.6418762207031,297.1221008300781,292.6183166503906,1.0,0.1355570703744888,0.0,0.0,1.0,1.0,-0.2732034921646118,1.4152382732390836e-07,0.2732033431529999,-0.0885019153356552,0.0,0.0,0.0,25.246074676513672,25.0,4.867295265197754,-0.0,12.940269470214844,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0009795749792829,296.8967590332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0010315395193174,296.9154357910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0007618915988132,296.8774719238281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0010315395193174,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.5293576717376709,0.0486600771546363,0.2238614410161972,292.61669921875,284.95001220703125,283.2804870605469,283.16815185546875,292.6418762207031,297.1221008300781,292.6183166503906,1.0,0.1355570703744888,0.0,0.0,1.0,1.0,-0.2732034921646118,1.4152382732390836e-07,0.2732033431529999,-0.0885019153356552,0.0,0.0,0.0,25.246074676513672,25.0,4.867295265197754,-0.0,12.940269470214844,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,296.9132385253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0009801652049645,296.8952941894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.001032161177136,296.9141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0007623507408425,296.8760070800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.001032161177136,297.1219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.5276332497596741,0.0482743121683597,0.2221331149339676,292.6199645996094,284.95001220703125,283.3343200683594,283.2350158691406,292.6367492675781,297.1219787597656,292.6212463378906,1.0,0.1354371458292007,0.0,0.0,1.0,1.0,-0.2711321711540222,1.4056773522952426e-07,0.2711320221424103,-0.0882879048585891,0.0,0.0,0.0,25.245838165283203,25.0,3.490139961242676,-0.0,12.825565338134766,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,296.9132385253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0009801652049645,296.8952941894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.001032161177136,296.9141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0007623507408425,296.8760070800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.001032161177136,297.1219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.5276332497596741,0.0482743121683597,0.2221331149339676,292.6199645996094,284.95001220703125,283.3343200683594,283.2350158691406,292.6367492675781,297.1219787597656,292.6212463378906,1.0,0.1354371458292007,0.0,0.0,1.0,1.0,-0.2711321711540222,1.4056773522952426e-07,0.2711320221424103,-0.0882879048585891,0.0,0.0,0.0,25.245838165283203,25.0,3.490139961242676,-0.0,12.825565338134766,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,296.9118957519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0009807739406824,296.8938903808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0010328022763133,296.9129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0007628242019563,296.87457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0010328022763133,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.5259045958518982,0.0478876940906047,0.2204011976718902,292.6223449707031,284.95001220703125,283.38702392578125,283.3004150390625,292.6274719238281,297.1218566894531,292.6231384277344,1.0,0.1353174149990081,0.0,0.0,1.0,1.0,-0.2690566480159759,1.396381748008935e-07,0.269056499004364,-0.0881440490484237,0.0,0.0,0.0,25.245454788208008,25.0,1.525144100189209,-0.0,12.71096897125244,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,296.9118957519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0009807739406824,296.8938903808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0010328022763133,296.9129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0007628242019563,296.87457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0010328022763133,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.5259045958518982,0.0478876940906047,0.2204011976718902,292.6223449707031,284.95001220703125,283.38702392578125,283.3004150390625,292.6274719238281,297.1218566894531,292.6231384277344,1.0,0.1353174149990081,0.0,0.0,1.0,1.0,-0.2690566480159759,1.396381748008935e-07,0.269056499004364,-0.0881440490484237,0.0,0.0,0.0,25.245454788208008,25.0,1.525144100189209,-0.0,12.71096897125244,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,296.9106140136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0009813994402065,296.8925170898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0010334608377888,296.91180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0007633107015863,296.8731994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0010334608377888,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.5241718292236328,0.0474999733269214,0.21866475045681,292.6235046386719,284.95001220703125,283.43829345703125,283.3639831542969,292.6142883300781,297.1217346191406,292.6236267089844,1.0,0.1351979225873947,0.0,0.0,1.0,1.0,-0.2669757306575775,1.3873020066057506e-07,0.2669756114482879,-0.0880588367581367,0.0,0.0,0.0,25.24497413635254,25.0,-0.9210442304611206,-0.0,12.596440315246582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,296.9106140136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0009813994402065,296.8925170898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0010334608377888,296.91180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0007633107015863,296.8731994628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0010334608377888,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.5241718292236328,0.0474999733269214,0.21866475045681,292.6235046386719,284.95001220703125,283.43829345703125,283.3639831542969,292.6142883300781,297.1217346191406,292.6236267089844,1.0,0.1351979225873947,0.0,0.0,1.0,1.0,-0.2669757306575775,1.3873020066057506e-07,0.2669756114482879,-0.0880588367581367,0.0,0.0,0.0,25.24497413635254,25.0,-0.9210442304611206,-0.0,12.596440315246582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,296.9100036621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0009817174868658,296.8918762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0010337957646697,296.9112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0007635580259375,296.8725280761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0010337957646697,297.12164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6235046386719,0.5233036875724792,0.0473055876791477,0.2177943438291549,292.6235046386719,284.95001220703125,283.4632263183594,283.3948974609375,292.6064147949219,297.1216735839844,292.6232604980469,1.0,0.1351382583379745,0.0,0.0,1.0,1.0,-0.2659327089786529,1.3828194767029345e-07,0.265932559967041,-0.0880327075719833,0.0,0.0,0.0,25.24471473693848,25.0,-2.275453329086304,-0.0,12.539175987243652,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,296.9093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,0.0009820382110774,296.8912353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,0.0010341334855183,296.91070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,0.0007638075039722,296.87188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,0.0010341334855183,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.5224344730377197,0.047110803425312,0.2169222682714462,292.6231384277344,284.95001220703125,283.4876708984375,283.4251708984375,292.597900390625,297.12164306640625,292.6224975585937,1.0,0.1350786834955215,0.0,0.0,1.0,1.0,-0.264887660741806,1.3783603947103984e-07,0.2648875415325165,-0.0880139842629432,0.0,0.0,0.0,25.244447708129883,25.0,-3.681519746780396,-0.0,12.48190212249756,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,296.9081726074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0009826851310208,296.8899841308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0010348147479817,296.9096069335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0007643105927854,296.8706359863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0010348147479817,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.5206923484802246,0.0467198342084884,0.2151721864938736,292.6210632324219,284.95001220703125,283.53485107421875,283.4836120605469,292.5791931152344,297.1215209960937,292.6195678710937,1.0,0.1349596977233886,0.0,0.0,1.0,1.0,-0.2627905011177063,1.369462125921928e-07,0.2627903521060943,-0.0879869610071182,0.0,0.0,0.0,25.24392318725586,25.0,-6.557906627655029,-0.0,12.367268562316896,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,296.9081726074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0009826851310208,296.8899841308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0010348147479817,296.9096069335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0007643105927854,296.8706359863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0010348147479817,297.1214904785156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.5206923484802246,0.0467198342084884,0.2151721864938736,292.6210632324219,284.95001220703125,283.53485107421875,283.4836120605469,292.5791931152344,297.1215209960937,292.6195678710937,1.0,0.1349596977233886,0.0,0.0,1.0,1.0,-0.2627905011177063,1.369462125921928e-07,0.2627903521060943,-0.0879869610071182,0.0,0.0,0.0,25.24392318725586,25.0,-6.557906627655029,-0.0,12.367268562316896,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,296.9070129394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0009833342628553,296.8887634277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0010354983387514,296.9085998535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0007648155442439,296.86944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0010354983387514,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.6170349121094,0.5189449787139893,0.0463267043232917,0.2134127765893936,292.6171875,284.95001220703125,283.57940673828125,283.5387878417969,292.5592041015625,297.12139892578125,292.6148376464844,1.0,0.1348409503698349,0.0,0.0,1.0,1.0,-0.2606821656227112,1.360504455760747e-07,0.2606820166110992,-0.0879533067345619,0.0,0.0,0.0,25.24344062805176,25.0,-9.35128688812256,-0.0,12.252445220947266,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,296.9070129394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0009833342628553,296.8887634277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0010354983387514,296.9085998535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0007648155442439,296.86944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0010354983387514,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.6170349121094,0.5189449787139893,0.0463267043232917,0.2134127765893936,292.6171875,284.95001220703125,283.57940673828125,283.5387878417969,292.5592041015625,297.12139892578125,292.6148376464844,1.0,0.1348409503698349,0.0,0.0,1.0,1.0,-0.2606821656227112,1.360504455760747e-07,0.2606820166110992,-0.0879533067345619,0.0,0.0,0.0,25.24344062805176,25.0,-9.35128688812256,-0.0,12.252445220947266,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.9058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0009839790873229,296.8876037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0010361772729083,296.9075927734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0007653170614503,296.8683166503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0010361772729083,297.1212463378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6112976074219,0.5171926021575928,0.0459311418235302,0.2116426676511764,292.6115417480469,284.95001220703125,283.6210021972656,283.5902404785156,292.5390930175781,297.12127685546875,292.6083679199219,1.0,0.1347223967313766,0.0,0.0,1.0,1.0,-0.2585609555244446,1.3513840713130776e-07,0.258560836315155,-0.0878879353404045,0.0,0.0,0.0,25.243024826049805,25.0,-11.868005752563477,-0.0,12.137351989746094,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.9058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0009839790873229,296.8876037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0010361772729083,296.9075927734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0007653170614503,296.8683166503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0010361772729083,297.1212463378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6112976074219,0.5171926021575928,0.0459311418235302,0.2116426676511764,292.6115417480469,284.95001220703125,283.6210021972656,283.5902404785156,292.5390930175781,297.12127685546875,292.6083679199219,1.0,0.1347223967313766,0.0,0.0,1.0,1.0,-0.2585609555244446,1.3513840713130776e-07,0.258560836315155,-0.0878879353404045,0.0,0.0,0.0,25.243024826049805,25.0,-11.868005752563477,-0.0,12.137351989746094,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9051818847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,0.0009843859588727,296.8868713378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,0.001036605797708,296.906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,0.000765633478295,296.8675842285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,0.001036605797708,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6067810058594,0.5160685777664185,0.0456766337156295,0.2105037868022918,292.6070556640625,284.95001220703125,283.6458740234375,283.6210327148437,292.5266418457031,297.1211853027344,292.6033935546875,1.0,0.1346466243267059,0.0,0.0,1.0,1.0,-0.2571961581707001,1.345415512332693e-07,0.2571960389614105,-0.0878180041909217,0.0,0.0,0.0,25.242795944213867,25.0,-13.254751205444336,-0.0,12.063525199890137,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.9048156738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.000984611804597,296.886474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0010368436342105,296.9066467285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0007658091490156,296.8672180175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.0010368436342105,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.5154356360435486,0.0455330125987529,0.20986108481884,292.6042785644531,284.95001220703125,283.6592102050781,283.6375732421875,292.5198974609375,297.12115478515625,292.600341796875,1.0,0.1346040219068527,0.0,0.0,1.0,1.0,-0.2564259469509125,1.342001780813007e-07,0.2564257979393005,-0.0877661406993866,0.0,0.0,0.0,25.242679595947266,25.0,-13.939725875854492,-0.0,12.02193832397461,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9042663574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0009849211201071,296.88592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0010371693642809,296.9061889648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0007660497794859,296.8666687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0010371693642809,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.5145557522773743,0.0453329756855964,0.2089658975601196,292.60009765625,284.95001220703125,283.6769714355469,283.6595153808594,292.51104736328125,297.1210632324219,292.5958251953125,1.0,0.1345448791980743,0.0,0.0,1.0,1.0,-0.2553531229496002,1.3371825957619876e-07,0.2553529739379883,-0.0876764357089996,0.0,0.0,0.0,25.24253273010254,25.0,-14.760669708251951,-0.0,11.964103698730469,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9037475585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0009852243820205,296.8853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0010374886915087,296.9057006835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0007662856369279,296.8661499023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0010374886915087,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.5136752724647522,0.0451323166489601,0.2080678194761276,292.5956115722656,284.95001220703125,283.6937255859375,283.6802673339844,292.5028686523437,297.1210021972656,292.5910339355469,1.0,0.1344857811927795,0.0,0.0,1.0,1.0,-0.2542767822742462,1.3322629399681318e-07,0.2542766630649566,-0.0875635370612144,0.0,0.0,0.0,25.24239921569824,25.0,-15.415736198425291,-0.0,11.9061861038208,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.90264892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0009858079720288,296.88433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.001038103364408,296.9048156738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0007667395984753,296.8651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.001038103364408,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.5119131207466125,0.0447291433811187,0.2062632441520691,292.5858764648437,284.95001220703125,283.7240905761719,283.7178955078125,292.4891052246094,297.120849609375,292.5809020996094,1.0,0.1343676596879959,0.0,0.0,1.0,1.0,-0.2521139681339264,1.322076457199728e-07,0.2521138489246368,-0.0872559696435928,0.0,0.0,0.0,25.242156982421875,25.0,-16.166370391845703,-0.0,11.790111541748049,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,296.90264892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0009858079720288,296.88433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.001038103364408,296.9048156738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0007667395984753,296.8651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.001038103364408,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.5119131207466125,0.0447291433811187,0.2062632441520691,292.5858764648437,284.95001220703125,283.7240905761719,283.7178955078125,292.4891052246094,297.120849609375,292.5809020996094,1.0,0.1343676596879959,0.0,0.0,1.0,1.0,-0.2521139681339264,1.322076457199728e-07,0.2521138489246368,-0.0872559696435928,0.0,0.0,0.0,25.242156982421875,25.0,-16.166370391845703,-0.0,11.790111541748049,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0009863611776381,296.8832702636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0010386857902631,296.9039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0007671698112972,296.86407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0010386857902631,297.1206359863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.5101445317268372,0.0443213693797588,0.204442098736763,292.5755310058594,284.95001220703125,283.75,283.75,292.47979736328125,297.1206970214844,292.5703430175781,1.0,0.1342495828866958,0.0,0.0,1.0,1.0,-0.2499310821294784,1.3113211139170744e-07,0.2499309480190277,-0.0868186652660369,0.0,0.0,0.0,25.242076873779297,25.0,-16.08116340637207,-0.0,11.67342472076416,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0009863611776381,296.8832702636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0010386857902631,296.9039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0007671698112972,296.86407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0010386857902631,297.1206359863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.5101445317268372,0.0443213693797588,0.204442098736763,292.5755310058594,284.95001220703125,283.75,283.75,292.47979736328125,297.1206970214844,292.5703430175781,1.0,0.1342495828866958,0.0,0.0,1.0,1.0,-0.2499310821294784,1.3113211139170744e-07,0.2499309480190277,-0.0868186652660369,0.0,0.0,0.0,25.242076873779297,25.0,-16.08116340637207,-0.0,11.67342472076416,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.8969421386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0009869222994893,296.8822631835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0010392767144367,296.903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0007676062523387,296.863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0010392767144367,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.5083453059196472,0.0439039878547191,0.2025827765464782,292.5650634765625,284.95001220703125,283.77362060546875,283.77362060546875,292.4740905761719,297.1204833984375,292.5599060058594,1.0,0.1341312676668167,0.0,0.0,1.0,1.0,-0.2477024644613266,1.3000513376937306e-07,0.2477023303508758,-0.0862934440374374,0.0,0.0,0.0,25.242595672607425,25.0,-15.276326179504396,-0.0,11.554956436157228,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.8969421386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0009869222994893,296.8822631835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0010392767144367,296.903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0007676062523387,296.863037109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0010392767144367,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.5083453059196472,0.0439039878547191,0.2025827765464782,292.5650634765625,284.95001220703125,283.77362060546875,283.77362060546875,292.4740905761719,297.1204833984375,292.5599060058594,1.0,0.1341312676668167,0.0,0.0,1.0,1.0,-0.2477024644613266,1.3000513376937306e-07,0.2477023303508758,-0.0862934440374374,0.0,0.0,0.0,25.242595672607425,25.0,-15.276326179504396,-0.0,11.554956436157228,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.8929748535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0009875185787677,296.8812255859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0010399045422673,296.9021911621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0007680699927732,296.8620300292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0010399045422673,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.554443359375,0.5065045952796936,0.0434761941432952,0.2006765902042389,292.5548400878906,284.95001220703125,283.79736328125,283.79736328125,292.4686279296875,297.12017822265625,292.5498352050781,1.0,0.134012371301651,0.0,0.0,1.0,1.0,-0.2454177588224411,1.288482138761538e-07,0.2454176396131515,-0.0857471078634262,0.0,0.0,0.0,25.24376678466797,25.0,-14.346452713012695,-0.0,11.434197425842283,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.8929748535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0009875185787677,296.8812255859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0010399045422673,296.9021911621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0007680699927732,296.8620300292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,0.0010399045422673,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.554443359375,0.5065045952796936,0.0434761941432952,0.2006765902042389,292.5548400878906,284.95001220703125,283.79736328125,283.79736328125,292.4686279296875,297.12017822265625,292.5498352050781,1.0,0.134012371301651,0.0,0.0,1.0,1.0,-0.2454177588224411,1.288482138761538e-07,0.2454176396131515,-0.0857471078634262,0.0,0.0,0.0,25.24376678466797,25.0,-14.346452713012695,-0.0,11.434197425842283,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0009878271957859,296.8807067871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0010402296902611,296.9017639160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0007683100411668,296.8614807128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0010402296902611,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.5055696964263916,0.0432586446404457,0.1997066289186477,292.5498962402344,284.95001220703125,283.80926513671875,283.80926513671875,292.4658508300781,297.1200256347656,292.544921875,1.0,0.1339526325464248,0.0,0.0,1.0,1.0,-0.2442552149295807,1.2825881867684077e-07,0.2442550957202911,-0.0854658335447311,0.0,0.0,0.0,25.244537353515625,25.0,-13.903970718383787,-0.0,11.37298583984375,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.8887023925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,0.0009881409350782,296.88018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,0.0010405600769445,296.9013061523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,0.000768554105889,296.8609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,0.0010405600769445,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.5046262145042419,0.0430389195680618,0.1987265646457672,292.5450134277344,284.95001220703125,283.8211669921875,283.8211669921875,292.46307373046875,297.1198425292969,292.5401306152344,1.0,0.1338926702737808,0.0,0.0,1.0,1.0,-0.2430805563926696,1.276628438517946e-07,0.2430804222822189,-0.0851794555783271,0.0,0.0,0.0,25.245386123657227,25.0,-13.481334686279297,-0.0,11.311273574829102,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.8843078613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0009887787746265,296.879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0010412316769361,296.9004211425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0007690501515753,296.85992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0010412316769361,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.53515625,0.502716600894928,0.0425936058163642,0.1967390179634094,292.5355224609375,284.95001220703125,283.8450012207031,283.8450012207031,292.45751953125,297.1194763183594,292.5307922363281,1.0,0.133772075176239,0.0,0.0,1.0,1.0,-0.2406984269618988,1.2645286062706873e-07,0.2406983077526092,-0.084592081606388,0.0,0.0,0.0,25.247217178344727,25.0,-12.695720672607422,-0.0,11.18650245666504,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
