time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938080,296.8843078613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0009887787746265,296.879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0010412316769361,296.9004211425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0007690501515753,296.85992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0010412316769361,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.53515625,0.502716600894928,0.0425936058163642,0.1967390179634094,292.5355224609375,284.95001220703125,283.8450012207031,283.8450012207031,292.45751953125,297.1194763183594,292.5307922363281,1.0,0.133772075176239,0.0,0.0,1.0,1.0,-0.2406984269618988,1.2645286062706873e-07,0.2406983077526092,-0.084592081606388,0.0,0.0,0.0,25.247217178344727,25.0,-12.695720672607422,-0.0,11.18650245666504,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.8797912597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0009894240647554,296.8781433105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0010419110767543,296.8995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0007695520180277,296.85888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0010419110767543,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.5007800459861755,0.042141355574131,0.1947189718484878,292.5264587402344,284.95001220703125,283.8687438964844,283.8687438964844,292.45196533203125,297.1190795898437,292.5219116210937,1.0,0.1336505562067031,0.0,0.0,1.0,1.0,-0.2382773011922836,1.2522120584890217e-07,0.2382771670818328,-0.0839860960841178,0.0,0.0,0.0,25.24908828735352,25.0,-11.988407135009766,-0.0,11.060145378112791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.8797912597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0009894240647554,296.8781433105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0010419110767543,296.8995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0007695520180277,296.85888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0010419110767543,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.5007800459861755,0.042141355574131,0.1947189718484878,292.5264587402344,284.95001220703125,283.8687438964844,283.8687438964844,292.45196533203125,297.1190795898437,292.5219116210937,1.0,0.1336505562067031,0.0,0.0,1.0,1.0,-0.2382773011922836,1.2522120584890217e-07,0.2382771670818328,-0.0839860960841178,0.0,0.0,0.0,25.24908828735352,25.0,-11.988407135009766,-0.0,11.060145378112791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.8752746582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0009900701697915,296.87713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0010425915243104,296.8986511230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0007700545247644,296.8578491210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0010425915243104,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.498820036649704,0.0416832789778709,0.1926715821027755,292.517822265625,284.95001220703125,283.8923645019531,283.8923645019531,292.4464416503906,297.11865234375,292.513427734375,1.0,0.1335281580686569,0.0,0.0,1.0,1.0,-0.2358233779668808,1.2397096327276813e-07,0.23582324385643,-0.0833627134561538,0.0,0.0,0.0,25.25086784362793,25.0,-11.353339195251465,-0.0,10.932486534118652,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.8752746582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0009900701697915,296.87713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0010425915243104,296.8986511230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0007700545247644,296.8578491210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5676574707031,0.0,0.0,0.0010425915243104,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.498820036649704,0.0416832789778709,0.1926715821027755,292.517822265625,284.95001220703125,283.8923645019531,283.8923645019531,292.4464416503906,297.11865234375,292.513427734375,1.0,0.1335281580686569,0.0,0.0,1.0,1.0,-0.2358233779668808,1.2397096327276813e-07,0.23582324385643,-0.0833627134561538,0.0,0.0,0.0,25.25086784362793,25.0,-11.353339195251465,-0.0,10.932486534118652,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.8720397949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0009905331535264,296.8764038085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0010430791880935,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0007704147137701,296.85711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0010430791880935,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.4973951578140259,0.0413503721356391,0.1911828964948654,292.5118408203125,284.95001220703125,283.90924072265625,283.90924072265625,292.4425048828125,297.1183776855469,292.507568359375,1.0,0.1334395259618759,0.0,0.0,1.0,1.0,-0.2340390682220459,1.2306067276313118e-07,0.2340389490127563,-0.082903616130352,0.0,0.0,0.0,25.25203895568848,25.0,-10.936670303344728,-0.0,10.8399019241333,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.87078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,0.0009907123167067,296.8761291503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,0.0010432677809149,296.89776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,0.0007705540047027,296.8568115234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,0.0010432677809149,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.4968381524085998,0.0412203297019004,0.1906012594699859,292.50958251953125,284.95001220703125,283.915771484375,283.915771484375,292.4410095214844,297.1182556152344,292.5053405761719,1.0,0.1334049701690673,0.0,0.0,1.0,1.0,-0.2333419024944305,1.2270471927422477e-07,0.233341783285141,-0.082722894847393,0.0,0.0,0.0,25.25246238708496,25.0,-10.7824068069458,-0.0,10.803777694702148,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.8685302734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0009910309454426,296.8756408691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0010436032898724,296.8973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0007708018529228,296.8563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0010436032898724,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5052490234375,0.4958388209342956,0.0409872382879257,0.1895584762096405,292.5055847167969,284.95001220703125,283.9273986816406,283.9273986816406,292.4383239746094,297.1180725097656,292.5014343261719,1.0,0.1333431154489517,0.0,0.0,1.0,1.0,-0.2320920377969741,1.2206615451759717e-07,0.2320919185876846,-0.0823969915509224,0.0,0.0,0.0,25.253173828125,25.0,-10.51887035369873,-0.0,10.73908805847168,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.8663024902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0009913473622873,296.87518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0010439365869387,296.8969421386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0007710479549132,296.8558349609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0010439365869387,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.4948337376117706,0.0407532267272472,0.1885113418102264,292.501708984375,284.95001220703125,283.9389343261719,283.9389343261719,292.4356384277344,297.11785888671875,292.49761962890625,1.0,0.1332811266183853,0.0,0.0,1.0,1.0,-0.2308369129896164,1.2142437810780393e-07,0.2308367937803268,-0.0820672586560249,0.0,0.0,0.0,25.25381851196289,25.0,-10.268235206604004,-0.0,10.674216270446776,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.8618469238281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0009919725125655,296.8742370605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0010445949155837,296.8961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0007715342217124,296.8548583984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0010445949155837,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.4928053617477417,0.0402828380465507,0.1864058226346969,292.49420166015625,284.95001220703125,283.9617614746094,283.9617614746094,292.430419921875,297.11749267578125,292.4902648925781,1.0,0.1331567615270614,0.0,0.0,1.0,1.0,-0.228313148021698,1.2013228456453362e-07,0.2283130288124084,-0.0813966915011406,0.0,0.0,0.0,25.254892349243164,25.0,-9.800297737121582,-0.0,10.54404067993164,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.8618469238281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0009919725125655,296.8742370605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0010445949155837,296.8961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0007715342217124,296.8548583984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5465087890625,0.0,0.0,0.0010445949155837,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.4928053617477417,0.0402828380465507,0.1864058226346969,292.49420166015625,284.95001220703125,283.9617614746094,283.9617614746094,292.430419921875,297.11749267578125,292.4902648925781,1.0,0.1331567615270614,0.0,0.0,1.0,1.0,-0.228313148021698,1.2013228456453362e-07,0.2283130288124084,-0.0813966915011406,0.0,0.0,0.0,25.254892349243164,25.0,-9.800297737121582,-0.0,10.54404067993164,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.8575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0009925857884809,296.8733215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0010452405549585,296.89532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0007720111170783,296.8539428710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0010452405549585,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.4907490313053131,0.0398098975419998,0.1842877864837646,292.4870300292969,284.95001220703125,283.98419189453125,283.98419189453125,292.4253234863281,297.1171264648437,292.48321533203125,1.0,0.1330320239067077,0.0,0.0,1.0,1.0,-0.2257742881774902,1.1883015815783443e-07,0.2257741689682006,-0.0807117819786071,0.0,0.0,0.0,25.25565528869629,25.0,-9.371163368225098,-0.0,10.413436889648438,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.8575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0009925857884809,296.8733215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0010452405549585,296.89532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0007720111170783,296.8539428710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.53936767578125,0.0,0.0,0.0010452405549585,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4867248535156,0.4907490313053131,0.0398098975419998,0.1842877864837646,292.4870300292969,284.95001220703125,283.98419189453125,283.98419189453125,292.4253234863281,297.1171264648437,292.48321533203125,1.0,0.1330320239067077,0.0,0.0,1.0,1.0,-0.2257742881774902,1.1883015815783443e-07,0.2257741689682006,-0.0807117819786071,0.0,0.0,0.0,25.25565528869629,25.0,-9.371163368225098,-0.0,10.413436889648438,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.8533630371094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0009931842796504,296.8724365234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0010458708275109,296.8945617675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0007724766619503,296.85308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0010458708275109,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.4886600971221924,0.0393353626132011,0.1821613907814026,292.4801940917969,284.95001220703125,284.0061950683594,284.0061950683594,292.42041015625,297.1167907714844,292.4765014648437,1.0,0.1329070776700973,0.0,0.0,1.0,1.0,-0.223225325345993,1.1752046447099929e-07,0.2232252210378646,-0.0800135433673858,0.0,0.0,0.0,25.256067276000977,25.0,-8.972570419311523,-0.0,10.282651901245115,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.8533630371094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0009931842796504,296.8724365234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0010458708275109,296.8945617675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0007724766619503,296.85308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0010458708275109,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.4886600971221924,0.0393353626132011,0.1821613907814026,292.4801940917969,284.95001220703125,284.0061950683594,284.0061950683594,292.42041015625,297.1167907714844,292.4765014648437,1.0,0.1329070776700973,0.0,0.0,1.0,1.0,-0.223225325345993,1.1752046447099929e-07,0.2232252210378646,-0.0800135433673858,0.0,0.0,0.0,25.256067276000977,25.0,-8.972570419311523,-0.0,10.282651901245115,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.8493347167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0009937656577676,296.87158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0010464830556884,296.8938293457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0007729288190603,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0010464830556884,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.4865321516990661,0.0388602130115032,0.1800310611724853,292.4736328125,284.95001220703125,284.02764892578125,284.02764892578125,292.41571044921875,297.11651611328125,292.4700622558594,1.0,0.1327821463346481,0.0,0.0,1.0,1.0,-0.2206715792417526,1.1620578987958653e-07,0.220671460032463,-0.0793030634522438,0.0,0.0,0.0,25.256101608276367,25.0,-8.59516429901123,-0.0,10.151948928833008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.8493347167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0009937656577676,296.87158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0010464830556884,296.8938293457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0007729288190603,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0010464830556884,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.4865321516990661,0.0388602130115032,0.1800310611724853,292.4736328125,284.95001220703125,284.02764892578125,284.02764892578125,292.41571044921875,297.11651611328125,292.4700622558594,1.0,0.1327821463346481,0.0,0.0,1.0,1.0,-0.2206715792417526,1.1620578987958653e-07,0.220671460032463,-0.0793030634522438,0.0,0.0,0.0,25.256101608276367,25.0,-8.59516429901123,-0.0,10.151948928833008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.847412109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0009940492454916,296.87115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0010467816609889,296.8934936523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0007731494260951,296.8519897460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0010467816609889,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.4854508936405182,0.038622710853815,0.1789657473564148,292.470458984375,284.95001220703125,284.03814697265625,284.03814697265625,292.4134216308594,297.1163635253906,292.4669494628906,1.0,0.1327197253704071,0.0,0.0,1.0,1.0,-0.2193945348262787,1.1554737966434916e-07,0.2193944156169891,-0.0789436101913452,0.0,0.0,0.0,25.25596809387207,25.0,-8.412568092346191,-0.0,10.08670711517334,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.84552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,0.0009943275945261,296.8707580566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,0.0010470749111846,296.89312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,0.0007733659585937,296.8516540527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,0.0010470749111846,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4670715332031,0.4843564033508301,0.0383854210376739,0.1779010891914367,292.4673767089844,284.95001220703125,284.04852294921875,284.04852294921875,292.4112243652344,297.1162414550781,292.4638977050781,1.0,0.1326573938131332,0.0,0.0,1.0,1.0,-0.2181184142827987,1.1488879181342785e-07,0.2181182950735092,-0.078581616282463,0.0,0.0,0.0,25.255727767944336,25.0,-8.232872009277344,-0.0,10.021581649780272,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.8419189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0009948689257726,296.8699951171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0010476448806002,296.8924865722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0007737869163975,296.8511047363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0010476448806002,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.4821213185787201,0.0379118584096431,0.1757754981517791,292.4613647460937,284.95001220703125,284.0687255859375,284.0687255859375,292.4070129394531,297.11602783203125,292.4580078125,1.0,0.1325330287218094,0.0,0.0,1.0,1.0,-0.2155699133872985,1.1357135321077297e-07,0.2155698090791702,-0.0778498128056526,0.0,0.0,0.0,25.254941940307617,25.0,-7.878174781799316,-0.0,9.891786575317385,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.8419189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0009948689257726,296.8699951171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0010476448806002,296.8924865722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0007737869163975,296.8511047363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0010476448806002,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.4821213185787201,0.0379118584096431,0.1757754981517791,292.4613647460937,284.95001220703125,284.0687255859375,284.0687255859375,292.4070129394531,297.11602783203125,292.4580078125,1.0,0.1325330287218094,0.0,0.0,1.0,1.0,-0.2155699133872985,1.1357135321077297e-07,0.2155698090791702,-0.0778498128056526,0.0,0.0,0.0,25.254941940307617,25.0,-7.878174781799316,-0.0,9.891786575317385,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.83856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0009953875560313,296.8692321777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0010481911012902,296.8918762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0007741903536953,296.85064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0010481911012902,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.455322265625,0.4798129200935364,0.0374404676258564,0.1736584305763244,292.4555969238281,284.95001220703125,284.0882263183594,284.0882263183594,292.403076171875,297.1158447265625,292.45233154296875,1.0,0.1324092447757721,0.0,0.0,1.0,1.0,-0.2130317986011505,1.1225636598055645e-07,0.2130316793918609,-0.0771092250943183,0.0,0.0,0.0,25.25372886657715,25.0,-7.524847030639648,-0.0,9.762807846069336,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.83856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0009953875560313,296.8692321777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0010481911012902,296.8918762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0007741903536953,296.85064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0010481911012902,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.455322265625,0.4798129200935364,0.0374404676258564,0.1736584305763244,292.4555969238281,284.95001220703125,284.0882263183594,284.0882263183594,292.403076171875,297.1158447265625,292.45233154296875,1.0,0.1324092447757721,0.0,0.0,1.0,1.0,-0.2130317986011505,1.1225636598055645e-07,0.2130316793918609,-0.0771092250943183,0.0,0.0,0.0,25.25372886657715,25.0,-7.524847030639648,-0.0,9.762807846069336,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.83544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0009958824375644,296.8685302734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0010487121762707,296.89129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0007745752227492,296.8503112792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0010487121762707,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.4774148762226105,0.0369722284376621,0.1715542525053024,292.4500732421875,284.95001220703125,284.1069641113281,284.1069641113281,292.3995056152344,297.11572265625,292.44696044921875,1.0,0.1322862803936004,0.0,0.0,1.0,1.0,-0.2105090320110321,1.109462317572252e-07,0.2105089128017425,-0.0763609558343887,0.0,0.0,0.0,25.252086639404297,25.0,-7.168271064758301,-0.0,9.63490104675293,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.83544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0009958824375644,296.8685302734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0010487121762707,296.89129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0007745752227492,296.8503112792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0010487121762707,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.4774148762226105,0.0369722284376621,0.1715542525053024,292.4500732421875,284.95001220703125,284.1069641113281,284.1069641113281,292.3995056152344,297.11572265625,292.44696044921875,1.0,0.1322862803936004,0.0,0.0,1.0,1.0,-0.2105090320110321,1.109462317572252e-07,0.2105089128017425,-0.0763609558343887,0.0,0.0,0.0,25.252086639404297,25.0,-7.168271064758301,-0.0,9.63490104675293,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.83319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.0009962599724531,296.8680114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.0010491097345948,296.890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.0007748688803985,296.85015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.0010491097345948,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.44561767578125,0.4754194915294647,0.0366006232798099,0.1698833107948303,292.44586181640625,284.95001220703125,284.1213073730469,284.1213073730469,292.3968811035156,297.1156311035156,292.4428100585937,1.0,0.1321886330842971,0.0,0.0,1.0,1.0,-0.2085056006908416,1.0990346765993309e-07,0.2085054963827133,-0.0757577568292617,0.0,0.0,0.0,25.25045585632324,25.0,-6.877557754516602,-0.0,9.533526420593262,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8326721191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0009963517077267,296.86785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0010492063593119,296.8907775878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0007749402429908,296.8501281738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0010492063593119,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.4749085605144501,0.0365082062780857,0.1694675981998443,292.44482421875,284.95001220703125,284.12481689453125,284.12481689453125,292.3962707519531,297.1156311035156,292.4418029785156,1.0,0.13216432929039,0.0,0.0,1.0,1.0,-0.2080071568489074,1.096436932357392e-07,0.2080070525407791,-0.0756064057350158,0.0,0.0,0.0,25.25000190734864,25.0,-6.803808689117432,-0.0,9.508331298828123,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8313903808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.48828125,0.0,0.0,0.0009965760400518,296.8675537109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.48828125,0.0,0.0,0.0010494425659999,296.8905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.48828125,0.0,0.0,0.0007751147495582,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.48828125,0.0,0.0,0.0010494425659999,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4420471191406,0.4736087620258331,0.0362781919538974,0.1684326231479644,292.4422912597656,284.95001220703125,284.1334228515625,284.1334228515625,292.3948059082031,297.1156005859375,292.4393310546875,1.0,0.1321038007736206,0.0,0.0,1.0,1.0,-0.206766203045845,1.0899633906547025e-07,0.2067660987377166,-0.0752273350954055,0.0,0.0,0.0,25.2487907409668,25.0,-6.617071151733398,-0.0,9.445649147033691,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8302001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.0009967932710424,296.86724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.0010496713221073,296.8902893066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.0007752836099825,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.0010496713221073,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.472274512052536,0.0360497124493122,0.1674042344093322,292.4398193359375,284.95001220703125,284.1417541503906,284.1417541503906,292.3934631347656,297.1156005859375,292.4369201660156,1.0,0.1320436298847198,0.0,0.0,1.0,1.0,-0.2055331170558929,1.0835218944293957e-07,0.2055330127477646,-0.0748473703861236,0.0,0.0,0.0,25.247461318969727,25.0,-6.42653226852417,-0.0,9.383427619934082,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.82794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0009972067782655,296.8666687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0010501068318262,296.8898620605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0007756053237244,296.8501281738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0010501068318262,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.4694876372814178,0.0355972498655319,0.165367305278778,292.4350891113281,284.95001220703125,284.1577453613281,284.1577453613281,292.3910827636719,297.1156311035156,292.4322814941406,1.0,0.1319243758916854,0.0,0.0,1.0,1.0,-0.2030906826257705,1.0707354647365721e-07,0.203090563416481,-0.0740848556160926,0.0,0.0,0.0,25.24448013305664,25.0,-6.03306245803833,-0.0,9.260370254516602,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.82794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0009972067782655,296.8666687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0010501068318262,296.8898620605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0007756053237244,296.8501281738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0010501068318262,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.4694876372814178,0.0355972498655319,0.165367305278778,292.4350891113281,284.95001220703125,284.1577453613281,284.1577453613281,292.3910827636719,297.1156311035156,292.4322814941406,1.0,0.1319243758916854,0.0,0.0,1.0,1.0,-0.2030906826257705,1.0707354647365721e-07,0.203090563416481,-0.0740848556160926,0.0,0.0,0.0,25.24448013305664,25.0,-6.03306245803833,-0.0,9.260370254516602,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.8257751464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0009975957218557,296.8661499023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0010505163809284,296.8894958496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0007759078289382,296.8501892089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0010505163809284,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.4665160775184631,0.0351506806910038,0.1633572429418563,292.4306030273437,284.95001220703125,284.17266845703125,284.17266845703125,292.3891296386719,297.11572265625,292.42791748046875,1.0,0.1318067461252212,0.0,0.0,1.0,1.0,-0.2006803601980209,1.058080130178496e-07,0.2006802558898925,-0.0733190774917602,0.0,0.0,0.0,25.24114799499512,25.0,-5.622990131378174,-0.0,9.139199256896973,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.8257751464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0009975957218557,296.8661499023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0010505163809284,296.8894958496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0007759078289382,296.8501892089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0010505163809284,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.4665160775184631,0.0351506806910038,0.1633572429418563,292.4306030273437,284.95001220703125,284.17266845703125,284.17266845703125,292.3891296386719,297.11572265625,292.42791748046875,1.0,0.1318067461252212,0.0,0.0,1.0,1.0,-0.2006803601980209,1.058080130178496e-07,0.2006802558898925,-0.0733190774917602,0.0,0.0,0.0,25.24114799499512,25.0,-5.622990131378174,-0.0,9.139199256896973,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.8236999511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0009979651076719,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0010509053245186,296.88916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0007761950837448,296.85028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0010509053245186,297.11590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.4633201658725738,0.0347095616161823,0.161372110247612,292.4263610839844,284.95001220703125,284.1864624023437,284.1864624023437,292.3876037597656,297.1158447265625,292.4238586425781,1.0,0.1316908895969391,0.0,0.0,1.0,1.0,-0.1982998698949813,1.045544095745754e-07,0.198299765586853,-0.0725496113300323,0.0,0.0,0.0,25.237585067749023,25.0,-5.201113224029541,-0.0,9.019824028015137,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.8236999511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0009979651076719,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0010509053245186,296.88916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0007761950837448,296.85028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0010509053245186,297.11590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.4633201658725738,0.0347095616161823,0.161372110247612,292.4263610839844,284.95001220703125,284.1864624023437,284.1864624023437,292.3876037597656,297.1158447265625,292.4238586425781,1.0,0.1316908895969391,0.0,0.0,1.0,1.0,-0.1982998698949813,1.045544095745754e-07,0.198299765586853,-0.0725496113300323,0.0,0.0,0.0,25.237585067749023,25.0,-5.201113224029541,-0.0,9.019824028015137,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8216552734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0009983185445889,296.8653259277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0010512775043025,296.888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0007764699985273,296.850341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0010512775043025,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.4599876403808594,0.034273475408554,0.1594097465276718,292.42242431640625,284.95001220703125,284.1990966796875,284.1990966796875,292.386474609375,297.1159973144531,292.4200439453125,1.0,0.1315768212080001,0.0,0.0,1.0,1.0,-0.1959466189146042,1.033114997994744e-07,0.1959465146064758,-0.0717760547995567,0.0,0.0,0.0,25.233869552612305,25.0,-4.773281097412109,-0.0,8.902128219604492,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8216552734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0009983185445889,296.8653259277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0010512775043025,296.888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0007764699985273,296.850341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,0.0010512775043025,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.4599876403808594,0.034273475408554,0.1594097465276718,292.42242431640625,284.95001220703125,284.1990966796875,284.1990966796875,292.386474609375,297.1159973144531,292.4200439453125,1.0,0.1315768212080001,0.0,0.0,1.0,1.0,-0.1959466189146042,1.033114997994744e-07,0.1959465146064758,-0.0717760547995567,0.0,0.0,0.0,25.233869552612305,25.0,-4.773281097412109,-0.0,8.902128219604492,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8206481933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.000998490024358,296.8651428222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0010514580644667,296.8888244628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0007766032940708,296.8503723144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0010514580644667,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.4583383202552795,0.034057330340147,0.1584370583295822,292.4205627441406,284.95001220703125,284.2049560546875,284.2049560546875,292.38604736328125,297.1160888671875,292.4182434082031,1.0,0.1315204948186874,0.0,0.0,1.0,1.0,-0.194780170917511,1.0269406658380833e-07,0.1947800666093826,-0.0713878571987152,0.0,0.0,0.0,25.231969833374023,25.0,-4.558654308319092,-0.0,8.843908309936523,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
