time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940360,296.8197021484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0009986580116674,296.8649597167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0010516350157558,296.88873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0007767340284772,296.85040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0010516350157558,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.4567015469074249,0.0338424742221832,0.157470092177391,292.41876220703125,284.95001220703125,284.21051025390625,284.21051025390625,292.3856811523437,297.1161804199219,292.4165344238281,1.0,0.1314646303653717,0.0,0.0,1.0,1.0,-0.1936205774545669,1.0207935474682017e-07,0.1936204731464386,-0.0709987953305244,0.0,0.0,0.0,25.23004913330078,25.0,-4.344381809234619,-0.0,8.78610897064209,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8178405761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0009989843238145,296.8646850585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0010519786737859,296.8885803222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0007769878720864,296.8504943847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0010519786737859,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.4534677267074585,0.0334166549146175,0.1555533856153488,292.4153747558594,284.95001220703125,284.2205810546875,284.2205810546875,292.3852233886719,297.11639404296875,292.4132995605469,1.0,0.1313543319702148,0.0,0.0,1.0,1.0,-0.1913219988346099,1.0085822310657025e-07,0.1913218945264816,-0.0702183619141578,0.0,0.0,0.0,25.22614288330078,25.0,-3.918637752532959,-0.0,8.671768188476562,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8178405761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0009989843238145,296.8646850585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0010519786737859,296.8885803222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0007769878720864,296.8504943847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0010519786737859,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.4534677267074585,0.0334166549146175,0.1555533856153488,292.4153747558594,284.95001220703125,284.2205810546875,284.2205810546875,292.3852233886719,297.11639404296875,292.4132995605469,1.0,0.1313543319702148,0.0,0.0,1.0,1.0,-0.1913219988346099,1.0085822310657025e-07,0.1913218945264816,-0.0702183619141578,0.0,0.0,0.0,25.22614288330078,25.0,-3.918637752532959,-0.0,8.671768188476562,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.81610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0009992974810302,296.86444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0010523083619773,296.8884582519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.000777231354732,296.8505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0010523083619773,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.4502923488616943,0.0329963751137256,0.1536610871553421,292.4122619628906,284.95001220703125,284.22930908203125,284.22930908203125,292.3850402832031,297.1166381835937,292.41033935546875,1.0,0.1312459856271743,0.0,0.0,1.0,1.0,-0.1890526264905929,9.964914937654613e-08,0.1890525370836258,-0.0694357901811599,0.0,0.0,0.0,25.22215461730957,25.0,-3.4991958141326904,-0.0,8.559178352355957,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.81610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0009992974810302,296.86444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0010523083619773,296.8884582519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.000777231354732,296.8505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0010523083619773,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.4502923488616943,0.0329963751137256,0.1536610871553421,292.4122619628906,284.95001220703125,284.22930908203125,284.22930908203125,292.3850402832031,297.1166381835937,292.41033935546875,1.0,0.1312459856271743,0.0,0.0,1.0,1.0,-0.1890526264905929,9.964914937654613e-08,0.1890525370836258,-0.0694357901811599,0.0,0.0,0.0,25.22215461730957,25.0,-3.4991958141326904,-0.0,8.559178352355957,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.81451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0009995967848226,296.8642578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0010526234982535,296.888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0007774641853757,296.8507080078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0010526234982535,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4093017578125,0.4471819102764129,0.0325820781290531,0.1517950147390365,292.409423828125,284.95001220703125,284.236572265625,284.236572265625,292.3851623535156,297.11688232421875,292.4076843261719,1.0,0.1311396211385727,0.0,0.0,1.0,1.0,-0.1868146955966949,9.845343384995433e-08,0.1868145912885666,-0.0686523020267486,0.0,0.0,0.0,25.218074798583984,25.0,-3.0889923572540283,-0.0,8.448429107666016,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.81451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0009995967848226,296.8642578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0010526234982535,296.888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0007774641853757,296.8507080078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0010526234982535,297.1170349121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4093017578125,0.4471819102764129,0.0325820781290531,0.1517950147390365,292.409423828125,284.95001220703125,284.236572265625,284.236572265625,292.3851623535156,297.11688232421875,292.4076843261719,1.0,0.1311396211385727,0.0,0.0,1.0,1.0,-0.1868146955966949,9.845343384995433e-08,0.1868145912885666,-0.0686523020267486,0.0,0.0,0.0,25.218074798583984,25.0,-3.0889923572540283,-0.0,8.448429107666016,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.8132629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0009998482419177,296.8641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0010528883431106,296.8883972167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0007776597631163,296.8508605957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0010528883431106,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.4445036053657532,0.0322228111326694,0.1501761972904205,292.4071655273437,284.95001220703125,284.2417297363281,284.2417297363281,292.3854675292969,297.1171569824219,292.4055480957031,1.0,0.1310476958751678,0.0,0.0,1.0,1.0,-0.1848732531070709,9.741340534219489e-08,0.1848731487989425,-0.0679631754755973,0.0,0.0,0.0,25.214405059814453,25.0,-2.737759828567505,-0.0,8.352570533752441,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8130798339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0009998816531151,296.8641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0010529235005378,296.8883972167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0007776857237331,296.85089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0010529235005378,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.4441429078578949,0.0321742258965969,0.1499572247266769,292.4068908691406,284.95001220703125,284.2423400878906,284.2423400878906,292.385498046875,297.1171875,292.4052734375,1.0,0.1310352832078933,0.0,0.0,1.0,1.0,-0.1846106350421905,9.727252603397576e-08,0.1846105456352234,-0.0678692832589149,0.0,0.0,0.0,25.213897705078125,25.0,-2.6906869411468506,-0.0,8.339619636535645,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.8124389648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0010000184411183,296.86407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0010530675062909,296.888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0007777920691296,296.8509826660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0010530675062909,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.4426523745059967,0.0319728925824165,0.1490497291088104,292.4057006835937,284.95001220703125,284.2446594238281,284.2446594238281,292.3857727050781,297.1173400878906,292.4042053222656,1.0,0.1309838891029358,0.0,0.0,1.0,1.0,-0.1835222542285919,9.668816858265929e-08,0.1835221499204635,-0.0674784407019615,0.0,0.0,0.0,25.21176719665528,25.0,-2.496884822845459,-0.0,8.285982131958008,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.81182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0010001512710005,296.8640441894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0010532074375078,296.888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0007778953877277,296.85107421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0010532074375078,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.4411821961402893,0.0317733883857727,0.148150235414505,292.40460205078125,284.95001220703125,284.2465515136719,284.2465515136719,292.3860778808594,297.11749267578125,292.4031677246094,1.0,0.1309330314397812,0.0,0.0,1.0,1.0,-0.1824434697628021,9.61081738637404e-08,0.1824433654546737,-0.0670883134007453,0.0,0.0,0.0,25.20960807800293,25.0,-2.307086706161499,-0.0,8.232876777648926,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8107604980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0010004047071561,296.8639831542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0010534743778407,296.8885192871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0007780925370752,296.851318359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0010534743778407,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.4383058845996856,0.0313801355659961,0.1463765650987625,292.4025573730469,284.95001220703125,284.2491149902344,284.2491149902344,292.3868408203125,297.1178283691406,292.4013061523437,1.0,0.1308329403400421,0.0,0.0,1.0,1.0,-0.1803161948919296,9.496216080151498e-08,0.1803161054849624,-0.0663110762834549,0.0,0.0,0.0,25.205198287963867,25.0,-1.940954327583313,-0.0,8.128325462341309,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8107604980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0010004047071561,296.8639831542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0010534743778407,296.8885192871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0007780925370752,296.851318359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0010534743778407,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.4383058845996856,0.0313801355659961,0.1463765650987625,292.4025573730469,284.95001220703125,284.2491149902344,284.2491149902344,292.3868408203125,297.1178283691406,292.4013061523437,1.0,0.1308329403400421,0.0,0.0,1.0,1.0,-0.1803161948919296,9.496216080151498e-08,0.1803161054849624,-0.0663110762834549,0.0,0.0,0.0,25.205198287963867,25.0,-1.940954327583313,-0.0,8.128325462341309,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.8099060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0010006414959207,296.8639831542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0010537236230447,296.8886413574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0007782767061144,296.85162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0010537236230447,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.4355199337005615,0.0309950839728117,0.1446389853954315,292.4008178710937,284.95001220703125,284.25,284.25,292.38775634765625,297.1181945800781,292.3996887207031,1.0,0.1307350695133209,0.0,0.0,1.0,1.0,-0.1782321631908416,9.383644794525028e-08,0.1782320737838745,-0.0655393749475479,0.0,0.0,0.0,25.200660705566406,25.0,-1.5952799320220947,-0.0,8.026108741760254,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.8099060058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0010006414959207,296.8639831542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0010537236230447,296.8886413574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0007782767061144,296.85162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0010537236230447,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.4355199337005615,0.0309950839728117,0.1446389853954315,292.4008178710937,284.95001220703125,284.25,284.25,292.38775634765625,297.1181945800781,292.3996887207031,1.0,0.1307350695133209,0.0,0.0,1.0,1.0,-0.1782321631908416,9.383644794525028e-08,0.1782320737838745,-0.0655393749475479,0.0,0.0,0.0,25.200660705566406,25.0,-1.5952799320220947,-0.0,8.026108741760254,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.8092346191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0010008607059717,296.8640441894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0010539545910432,296.8887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0007784472545608,296.8519897460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0010539545910432,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.432828813791275,0.0306187625974416,0.142939880490303,292.3992919921875,284.95001220703125,284.25,284.24365234375,292.38897705078125,297.1186218261719,292.3983154296875,1.0,0.1306394934654235,0.0,0.0,1.0,1.0,-0.1761942058801651,9.27325771726828e-08,0.1761941164731979,-0.0647744908928871,0.0,0.0,0.0,25.19599151611328,25.0,-1.25511372089386,-0.0,7.926342964172363,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.8092346191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0010008607059717,296.8640441894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0010539545910432,296.8887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0007784472545608,296.8519897460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0010539545910432,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.432828813791275,0.0306187625974416,0.142939880490303,292.3992919921875,284.95001220703125,284.25,284.24365234375,292.38897705078125,297.1186218261719,292.3983154296875,1.0,0.1306394934654235,0.0,0.0,1.0,1.0,-0.1761942058801651,9.27325771726828e-08,0.1761941164731979,-0.0647744908928871,0.0,0.0,0.0,25.19599151611328,25.0,-1.25511372089386,-0.0,7.926342964172363,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.8088073730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0010010629193857,296.8641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0010541675146669,296.8890075683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0007786045316606,296.8521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0010541675146669,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.4302347898483276,0.0302513074129819,0.1412808001041412,292.3979797363281,284.95001220703125,284.25,284.2362060546875,292.39093017578125,297.1190490722656,292.3971862792969,1.0,0.1305462568998336,0.0,0.0,1.0,1.0,-0.1742042154073715,9.165150061107853e-08,0.1742041260004043,-0.0640170872211456,0.0,0.0,0.0,25.191205978393555,25.0,-0.8729085326194763,-0.0,7.829105854034424,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.8088073730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0010010629193857,296.8641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0010541675146669,296.8890075683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0007786045316606,296.8521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0010541675146669,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.4302347898483276,0.0302513074129819,0.1412808001041412,292.3979797363281,284.95001220703125,284.25,284.2362060546875,292.39093017578125,297.1190490722656,292.3971862792969,1.0,0.1305462568998336,0.0,0.0,1.0,1.0,-0.1742042154073715,9.165150061107853e-08,0.1742041260004043,-0.0640170872211456,0.0,0.0,0.0,25.191205978393555,25.0,-0.8729085326194763,-0.0,7.829105854034424,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.80865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0010011608246713,296.8641967773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0010542705422267,296.8891296386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0007786806090734,296.851806640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0010542705422267,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.4289703071117401,0.0300699863582849,0.1404641419649124,292.3974304199219,284.95001220703125,284.25,284.2320556640625,292.3922119140625,297.1192626953125,292.396728515625,1.0,0.1305005252361297,0.0,0.0,1.0,1.0,-0.1732246726751327,9.111828092045472e-08,0.1732245683670044,-0.0636407062411308,0.0,0.0,0.0,25.1888370513916,25.0,-0.6622666716575623,-0.0,7.781327247619629,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.8085632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0010012604761868,296.8642883300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0010543754324316,296.8892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0007787580834701,296.8511657714844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0010543754324316,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.3969116210937,0.4277206361293793,0.0298893395811319,0.1396518945693969,292.39697265625,284.95001220703125,284.25,284.2276916503906,292.39361572265625,297.1194763183594,292.3963317871094,1.0,0.13045534491539,0.0,0.0,1.0,1.0,-0.1722504198551178,9.058751970769664e-08,0.1722503304481506,-0.0632647052407264,0.0,0.0,0.0,25.18655776977539,25.0,-0.4429996907711029,-0.0,7.733889102935791,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8083801269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0010014703730121,296.86444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0010545966215431,296.8895568847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0007789214141666,296.849365234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0010545966215431,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3961486816406,0.4252530634403229,0.0295287910848855,0.138032779097557,292.3962097167969,284.95001220703125,284.25,284.2182312011719,292.3967590332031,297.1199035644531,292.3957824707031,1.0,0.1303664743900299,0.0,0.0,1.0,1.0,-0.1703084260225296,8.952881103141409e-08,0.1703083366155624,-0.0625118315219879,0.0,0.0,0.0,25.18235206604004,25.0,0.005446788854897,-0.0,7.639595508575439,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.8083801269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0010014703730121,296.86444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0010545966215431,296.8895568847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0007789214141666,296.849365234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,0.0010545966215431,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3961486816406,0.4252530634403229,0.0295287910848855,0.138032779097557,292.3962097167969,284.95001220703125,284.25,284.2182312011719,292.3967590332031,297.1199035644531,292.3957824707031,1.0,0.1303664743900299,0.0,0.0,1.0,1.0,-0.1703084260225296,8.952881103141409e-08,0.1703083366155624,-0.0625118315219879,0.0,0.0,0.0,25.18235206604004,25.0,0.005446788854897,-0.0,7.639595508575439,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.8082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0010016977321356,296.8646545410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0010548359714448,296.8898620605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0007790982490405,296.8470764160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0010548359714448,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.4228200316429138,0.0291684865951538,0.1364157348871231,292.3957214355469,284.95001220703125,284.25,284.2078857421875,292.40020751953125,297.12030029296875,292.3954772949219,1.0,0.1302794218063354,0.0,0.0,1.0,1.0,-0.1683689951896667,8.847104737697009e-08,0.1683689206838607,-0.0617567636072635,0.0,0.0,0.0,25.178651809692383,25.0,0.4510372579097748,-0.0,7.545793533325195,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.8082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0010016977321356,296.8646545410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0010548359714448,296.8898620605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0007790982490405,296.8470764160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0010548359714448,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.4228200316429138,0.0291684865951538,0.1364157348871231,292.3957214355469,284.95001220703125,284.25,284.2078857421875,292.40020751953125,297.12030029296875,292.3954772949219,1.0,0.1302794218063354,0.0,0.0,1.0,1.0,-0.1683689951896667,8.847104737697009e-08,0.1683689206838607,-0.0617567636072635,0.0,0.0,0.0,25.178651809692383,25.0,0.4510372579097748,-0.0,7.545793533325195,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.80810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0010019401088356,296.8648986816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0010550911538302,296.8901672363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0007792867254465,296.844482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0010550911538302,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.420419692993164,0.0288084298372268,0.1347995996475219,292.3955078125,284.95001220703125,284.25,284.1967163085937,292.4039001464844,297.1206359863281,292.3955078125,1.0,0.1301939338445663,0.0,0.0,1.0,1.0,-0.1664307415485382,8.741371715359494e-08,0.166430652141571,-0.060999684035778,0.0,0.0,0.0,25.17538070678711,25.0,0.8840139508247375,-0.0,7.452386379241943,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.80810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0010019401088356,296.8648986816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0010550911538302,296.8901672363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0007792867254465,296.844482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0010550911538302,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.420419692993164,0.0288084298372268,0.1347995996475219,292.3955078125,284.95001220703125,284.25,284.1967163085937,292.4039001464844,297.1206359863281,292.3955078125,1.0,0.1301939338445663,0.0,0.0,1.0,1.0,-0.1664307415485382,8.741371715359494e-08,0.166430652141571,-0.060999684035778,0.0,0.0,0.0,25.17538070678711,25.0,0.8840139508247375,-0.0,7.452386379241943,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.8080444335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0010021834168583,296.8651428222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0010553473839536,296.8904724121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0007794759585522,296.84185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0010553473839536,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.4181479513645172,0.0284635480493307,0.1332509368658065,292.3955993652344,284.95001220703125,284.25,284.1853332519531,292.4076843261719,297.12091064453125,292.3957824707031,1.0,0.1301132291555404,0.0,0.0,1.0,1.0,-0.1645734459161758,8.640040505270009e-08,0.1645733565092086,-0.0602720230817794,0.0,0.0,0.0,25.17256546020508,25.0,1.2853376865386963,-0.0,7.363167285919189,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8080444335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.0010021936614066,296.8651428222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.0010553580941632,296.8904724121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.0007794839330017,296.8417358398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.0010553580941632,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.4180540144443512,0.0284492000937461,0.1331864893436432,292.3955993652344,284.95001220703125,284.25,284.1848449707031,292.4078369140625,297.12091064453125,292.3957824707031,1.0,0.130109891295433,0.0,0.0,1.0,1.0,-0.1644961535930633,8.63582414467601e-08,0.1644960790872573,-0.06024169921875,0.0,0.0,0.0,25.17245101928711,25.0,1.3018054962158203,-0.0,7.35945987701416,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8080139160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0010023231152445,296.8652648925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0010554945329204,296.8906555175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0007795846904627,296.84033203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0010554945329204,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.4168850481510162,0.0282701551914215,0.1323821544647216,292.395751953125,284.95001220703125,284.25,284.1786804199219,292.409912109375,297.1210632324219,292.39605712890625,1.0,0.1300684064626693,0.0,0.0,1.0,1.0,-0.1635315865278244,8.583191402067315e-08,0.1635315120220184,-0.0598628595471382,0.0,0.0,0.0,25.171083450317383,25.0,1.505276083946228,-0.0,7.313228130340576,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.8079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,0.0010024536168202,296.86541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,0.0010556319030001,296.8908386230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,0.0007796860882081,296.83892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.40673828125,0.0,0.0,0.0010556319030001,297.121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.4157257974147796,0.0280916448682546,0.1315799951553344,292.3959655761719,284.95001220703125,284.25,284.17236328125,292.4120483398437,297.1211853027344,292.3963623046875,1.0,0.1300272345542907,0.0,0.0,1.0,1.0,-0.1625696569681167,8.530695083663886e-08,0.1625695824623108,-0.0594843961298465,0.0,0.0,0.0,25.16975784301757,25.0,1.705630660057068,-0.0,7.26718282699585,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8080139160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0010027147363871,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0010559069924056,296.89117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0007798892911523,296.8360595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0010559069924056,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.4134353995323181,0.0277364570647478,0.1299832612276077,292.3966064453125,284.95001220703125,284.25,284.1593017578125,292.4165344238281,297.1214294433594,292.397216796875,1.0,0.1299457848072052,0.0,0.0,1.0,1.0,-0.1606546342372894,8.426153641494238e-08,0.1606545597314834,-0.0587287470698356,0.0,0.0,0.0,25.16718292236328,25.0,2.0997474193573,-0.0,7.175692558288574,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8080139160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0010027147363871,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0010559069924056,296.89117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0007798892911523,296.8360595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0010559069924056,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.4134353995323181,0.0277364570647478,0.1299832612276077,292.3966064453125,284.95001220703125,284.25,284.1593017578125,292.4165344238281,297.1214294433594,292.397216796875,1.0,0.1299457848072052,0.0,0.0,1.0,1.0,-0.1606546342372894,8.426153641494238e-08,0.1606545597314834,-0.0587287470698356,0.0,0.0,0.0,25.16718292236328,25.0,2.0997474193573,-0.0,7.175692558288574,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.80810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0010029739933088,296.8660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0010561799863353,296.8915710449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0007800909224897,296.8331604003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0010561799863353,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.4111809730529785,0.0273843090981245,0.12839937210083,292.39752197265625,284.95001220703125,284.25,284.1457824707031,292.4212951660156,297.1217041015625,292.3983459472656,1.0,0.1298655420541763,0.0,0.0,1.0,1.0,-0.158755362033844,8.322435007812602e-08,0.158755287528038,-0.0579765439033508,0.0,0.0,0.0,25.164661407470703,25.0,2.487634658813477,-0.0,7.085140228271484,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.80810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0010029739933088,296.8660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0010561799863353,296.8915710449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0007800909224897,296.8331604003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,0.0010561799863353,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.4111809730529785,0.0273843090981245,0.12839937210083,292.39752197265625,284.95001220703125,284.25,284.1457824707031,292.4212951660156,297.1217041015625,292.3983459472656,1.0,0.1298655420541763,0.0,0.0,1.0,1.0,-0.158755362033844,8.322435007812602e-08,0.158755287528038,-0.0579765439033508,0.0,0.0,0.0,25.164661407470703,25.0,2.487634658813477,-0.0,7.085140228271484,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.80828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0010032289428636,296.866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0010564484400674,296.8919982910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0007802892359904,296.8302917480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0010564484400674,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.4089590311050415,0.0270359516143798,0.1268317103385925,292.398681640625,284.95001220703125,284.25,284.1318359375,292.4263916015625,297.1219482421875,292.39971923828125,1.0,0.1297865360975265,0.0,0.0,1.0,1.0,-0.1568751484155655,8.219689817678957e-08,0.1568750590085983,-0.0572283752262592,0.0,0.0,0.0,25.162153244018555,25.0,2.8721818923950195,-0.0,6.995696544647217,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.80828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0010032289428636,296.866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0010564484400674,296.8919982910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0007802892359904,296.8302917480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,0.0010564484400674,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.4089590311050415,0.0270359516143798,0.1268317103385925,292.398681640625,284.95001220703125,284.25,284.1318359375,292.4263916015625,297.1219482421875,292.39971923828125,1.0,0.1297865360975265,0.0,0.0,1.0,1.0,-0.1568751484155655,8.219689817678957e-08,0.1568750590085983,-0.0572283752262592,0.0,0.0,0.0,25.162153244018555,25.0,2.8721818923950195,-0.0,6.995696544647217,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.8085632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.0010034767910838,296.86688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.001056709443219,296.8924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.0007804819615557,296.8274841308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.001056709443219,297.1223449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.4067659676074981,0.0266924537718296,0.1252851039171219,292.4001159667969,284.95001220703125,284.25,284.1176147460937,292.4318542480469,297.1221923828125,292.4013671875,1.0,0.1297089010477066,0.0,0.0,1.0,1.0,-0.1550208330154419,8.118287553315896e-08,0.1550207436084747,-0.0564869344234466,0.0,0.0,0.0,25.15961647033692,25.0,3.256476879119873,-0.0,6.907617568969727,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
