time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11942640,296.8085632324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.0010034767910838,296.86688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.001056709443219,296.8924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.0007804819615557,296.8274841308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.001056709443219,297.1223449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.4067659676074981,0.0266924537718296,0.1252851039171219,292.4001159667969,284.95001220703125,284.25,284.1176147460937,292.4318542480469,297.1221923828125,292.4013671875,1.0,0.1297089010477066,0.0,0.0,1.0,1.0,-0.1550208330154419,8.118287553315896e-08,0.1550207436084747,-0.0564869344234466,0.0,0.0,0.0,25.15961647033692,25.0,3.256476879119873,-0.0,6.907617568969727,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010035978630185,296.8671264648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010568369179964,296.8927001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0007805761415511,296.8260803222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010568369179964,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4010314941406,0.4056760370731354,0.026522459462285,0.1245194673538208,292.40093994140625,284.95001220703125,284.25,284.11041259765625,292.4347229003906,297.1223449707031,292.4023132324219,1.0,0.1296705305576324,0.0,0.0,1.0,1.0,-0.1541022062301635,8.06800954933351e-08,0.1541021317243576,-0.0561178810894489,0.0,0.0,0.0,25.15832901000977,25.0,3.4493298530578613,-0.0,6.86406946182251,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.80889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0010037164902314,296.86737060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0010569617152214,296.8929748535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.000780668342486,296.8246765136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0010569617152214,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.4045893549919128,0.0263538211584091,0.1237597540020942,292.4018249511719,284.95001220703125,284.25,284.1031799316406,292.4377136230469,297.1224670410156,292.4032897949219,1.0,0.1296324878931045,0.0,0.0,1.0,1.0,-0.1531911790370941,8.018134423082304e-08,0.1531911045312881,-0.055751122534275,0.0,0.0,0.0,25.15702247619629,25.0,3.643098115921021,-0.0,6.820893287658691,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.8093566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010039471089839,296.8678894042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010572045575827,296.8934936523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0007808476802892,296.8219299316406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010572045575827,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.4024146497249603,0.0260200668126344,0.1222558170557022,292.4037475585937,284.95001220703125,284.25,284.08856201171875,292.44390869140625,297.12274169921875,292.40545654296875,1.0,0.1295572817325592,0.0,0.0,1.0,1.0,-0.1513872891664505,7.919313560478258e-08,0.1513872146606445,-0.0550220794975757,0.0,0.0,0.0,25.154346466064453,25.0,4.033558368682861,-0.0,6.73552131652832,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.8093566894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010039471089839,296.8678894042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010572045575827,296.8934936523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0007808476802892,296.8219299316406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0010572045575827,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.4024146497249603,0.0260200668126344,0.1222558170557022,292.4037475585937,284.95001220703125,284.25,284.08856201171875,292.44390869140625,297.12274169921875,292.40545654296875,1.0,0.1295572817325592,0.0,0.0,1.0,1.0,-0.1513872891664505,7.919313560478258e-08,0.1513872146606445,-0.0550220794975757,0.0,0.0,0.0,25.154346466064453,25.0,4.033558368682861,-0.0,6.73552131652832,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.80987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0010041680652648,296.8684387207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.001057437271811,296.8940734863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0007810195675119,296.8192443847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.001057437271811,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.4002276957035064,0.0256916712969541,0.1207754760980606,292.4059143066406,284.95001220703125,284.25,284.07391357421875,292.45050048828125,297.123046875,292.4078674316406,1.0,0.1294833570718765,0.0,0.0,1.0,1.0,-0.1496118754148483,7.821966363508184e-08,0.1496118009090423,-0.0543007925152778,0.0,0.0,0.0,25.151586532592773,25.0,4.429011821746826,-0.0,6.651616096496582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.80987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0010041680652648,296.8684387207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.001057437271811,296.8940734863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0007810195675119,296.8192443847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.001057437271811,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.4002276957035064,0.0256916712969541,0.1207754760980606,292.4059143066406,284.95001220703125,284.25,284.07391357421875,292.45050048828125,297.123046875,292.4078674316406,1.0,0.1294833570718765,0.0,0.0,1.0,1.0,-0.1496118754148483,7.821966363508184e-08,0.1496118009090423,-0.0543007925152778,0.0,0.0,0.0,25.151586532592773,25.0,4.429011821746826,-0.0,6.651616096496582,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.8104553222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.001004378660582,296.8690490722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.0010576591594144,296.89471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.0007811834220774,296.81658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.0010576591594144,297.12353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.40850830078125,0.3980135321617126,0.0253692865371704,0.1193216741085052,292.4083557128906,284.95001220703125,284.25,284.05926513671875,292.45751953125,297.12335205078125,292.4105224609375,1.0,0.1294108033180236,0.0,0.0,1.0,1.0,-0.147868275642395,7.72625412537309e-08,0.147868201136589,-0.0535881295800209,0.0,0.0,0.0,25.14874839782715,25.0,4.830631256103516,-0.0,6.569334030151367,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.8104553222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.001004378660582,296.8690490722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.0010576591594144,296.89471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.0007811834220774,296.81658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,0.0010576591594144,297.12353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.40850830078125,0.3980135321617126,0.0253692865371704,0.1193216741085052,292.4083557128906,284.95001220703125,284.25,284.05926513671875,292.45751953125,297.12335205078125,292.4105224609375,1.0,0.1294108033180236,0.0,0.0,1.0,1.0,-0.147868275642395,7.72625412537309e-08,0.147868201136589,-0.0535881295800209,0.0,0.0,0.0,25.14874839782715,25.0,4.830631256103516,-0.0,6.569334030151367,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0010045786621049,296.8697204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0010578697547316,296.8953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.000781339011155,296.8139953613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0010578697547316,297.1239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.3957531750202179,0.0250532422214746,0.1178959384560585,292.4110412597656,284.95001220703125,284.25,284.0447082519531,292.4649353027344,297.1236877441406,292.4134521484375,1.0,0.1293396800756454,0.0,0.0,1.0,1.0,-0.146158292889595,7.632268506085893e-08,0.146158218383789,-0.0528847351670265,0.0,0.0,0.0,25.14582633972168,25.0,5.239072799682617,-0.0,6.488751411437988,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0010045786621049,296.8697204589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0010578697547316,296.8953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.000781339011155,296.8139953613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0010578697547316,297.1239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.3957531750202179,0.0250532422214746,0.1178959384560585,292.4110412597656,284.95001220703125,284.25,284.0447082519531,292.4649353027344,297.1236877441406,292.4134521484375,1.0,0.1293396800756454,0.0,0.0,1.0,1.0,-0.146158292889595,7.632268506085893e-08,0.146158218383789,-0.0528847351670265,0.0,0.0,0.0,25.14582633972168,25.0,5.239072799682617,-0.0,6.488751411437988,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8115539550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.00100467458833,296.8700561523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0010579706868156,296.8957214355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0007814135751686,296.8127136230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0010579706868156,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.3945993483066559,0.024897713214159,0.11719411611557,292.4124755859375,284.95001220703125,284.25,284.0375061035156,292.46881103515625,297.1238708496094,292.4150390625,1.0,0.1293046623468399,0.0,0.0,1.0,1.0,-0.1453165411949157,7.585953909483578e-08,0.1453164666891098,-0.0525366850197315,0.0,0.0,0.0,25.144336700439453,25.0,5.4461870193481445,-0.0,6.449123859405518,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.8119506835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0010047676041722,296.87042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0010580687085166,296.8960876464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0007814859272912,296.8114318847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0010580687085166,297.124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.3934261202812195,0.0247438978403806,0.1164998859167099,292.4140014648437,284.95001220703125,284.25,284.0303649902344,292.4728088378906,297.1240234375,292.4166564941406,1.0,0.1292700171470642,0.0,0.0,1.0,1.0,-0.1444838941097259,7.54010258674498e-08,0.1444838196039199,-0.052191112190485,0.0,0.0,0.0,25.142826080322266,25.0,5.655628204345703,-0.0,6.409950256347656,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8128356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0010049452539533,296.8711853027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0010582557879388,296.8968505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0007816241122782,296.8089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0010582557879388,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.3910090327262878,0.0244414377957582,0.115134373307228,292.4172058105469,284.95001220703125,284.25,284.0162658691406,292.4811706542969,297.1243896484375,292.4201354980469,1.0,0.1292018592357635,0.0,0.0,1.0,1.0,-0.1428460627794265,7.449796157743549e-08,0.1428459882736206,-0.0515074096620082,0.0,0.0,0.0,25.139747619628903,25.0,6.0825934410095215,-0.0,6.332968711853027,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8128356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0010049452539533,296.8711853027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0010582557879388,296.8968505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0007816241122782,296.8089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0010582557879388,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.3910090327262878,0.0244414377957582,0.115134373307228,292.4172058105469,284.95001220703125,284.25,284.0162658691406,292.4811706542969,297.1243896484375,292.4201354980469,1.0,0.1292018592357635,0.0,0.0,1.0,1.0,-0.1428460627794265,7.449796157743549e-08,0.1428459882736206,-0.0515074096620082,0.0,0.0,0.0,25.139747619628903,25.0,6.0825934410095215,-0.0,6.332968711853027,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.81378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0010051113786175,296.8720092773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0010584307601675,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0007817533332854,296.8065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0010584307601675,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.3884804546833038,0.0241461619734764,0.1138007566332817,292.4206848144531,284.95001220703125,284.25,284.0025329589844,292.4900207519531,297.1247863769531,292.42388916015625,1.0,0.1291352361440658,0.0,0.0,1.0,1.0,-0.1412464678287506,7.361422404983389e-08,0.1412464082241058,-0.0508339256048202,0.0,0.0,0.0,25.136592864990234,25.0,6.522584915161133,-0.0,6.257874965667725,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.81378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0010051113786175,296.8720092773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0010584307601675,296.8976745605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0007817533332854,296.8065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.40899658203125,0.0,0.0,0.0010584307601675,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.3884804546833038,0.0241461619734764,0.1138007566332817,292.4206848144531,284.95001220703125,284.25,284.0025329589844,292.4900207519531,297.1247863769531,292.42388916015625,1.0,0.1291352361440658,0.0,0.0,1.0,1.0,-0.1412464678287506,7.361422404983389e-08,0.1412464082241058,-0.0508339256048202,0.0,0.0,0.0,25.136592864990234,25.0,6.522584915161133,-0.0,6.257874965667725,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8148498535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0010052657453343,296.8728942871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0010585931595414,296.8985290527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0007818733574822,296.8041381835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0010585931595414,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.3859267830848694,0.0238583255559206,0.112500213086605,292.4244689941406,284.95001220703125,284.25,283.9892578125,292.4994201660156,297.1252136230469,292.4279479980469,1.0,0.1290701925754547,0.0,0.0,1.0,1.0,-0.1396865248680114,7.275041724597031e-08,0.1396864503622055,-0.0501708686351776,0.0,0.0,0.0,25.13336753845215,25.0,6.97822904586792,-0.0,6.184725761413574,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8148498535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0010052657453343,296.8728942871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0010585931595414,296.8985290527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0007818733574822,296.8041381835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.410888671875,0.0,0.0,0.0010585931595414,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.3859267830848694,0.0238583255559206,0.112500213086605,292.4244689941406,284.95001220703125,284.25,283.9892578125,292.4994201660156,297.1252136230469,292.4279479980469,1.0,0.1290701925754547,0.0,0.0,1.0,1.0,-0.1396865248680114,7.275041724597031e-08,0.1396864503622055,-0.0501708686351776,0.0,0.0,0.0,25.13336753845215,25.0,6.97822904586792,-0.0,6.184725761413574,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.81597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0010054081212729,296.8738098144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0010587432188913,296.8994445800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0007819840684533,296.80181884765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0010587432188913,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.42877197265625,0.3834078013896942,0.0235781483352184,0.1112337708473205,292.4284973144531,284.95001220703125,284.25,283.9764709472656,292.5093994140625,297.1256103515625,292.4322814941406,1.0,0.1290067583322525,0.0,0.0,1.0,1.0,-0.1381674259901046,7.19070314403325e-08,0.1381673514842987,-0.049518384039402,0.0,0.0,0.0,25.130077362060547,25.0,7.451988220214844,-0.0,6.113570690155029,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.81597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0010054081212729,296.8738098144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0010587432188913,296.8994445800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0007819840684533,296.80181884765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0010587432188913,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.42877197265625,0.3834078013896942,0.0235781483352184,0.1112337708473205,292.4284973144531,284.95001220703125,284.25,283.9764709472656,292.5093994140625,297.1256103515625,292.4322814941406,1.0,0.1290067583322525,0.0,0.0,1.0,1.0,-0.1381674259901046,7.19070314403325e-08,0.1381673514842987,-0.049518384039402,0.0,0.0,0.0,25.130077362060547,25.0,7.451988220214844,-0.0,6.113570690155029,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.8165588378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.001005474710837,296.8742980957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.001058813300915,296.89990234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0007820359314791,296.8006896972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.001058813300915,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.3821636736392975,0.0234410800039768,0.110614001750946,292.4306335449219,284.95001220703125,284.25,283.9703063964844,292.5146484375,297.1258544921875,292.4345703125,1.0,0.1289756596088409,0.0,0.0,1.0,1.0,-0.1374240070581436,7.149335345957297e-08,0.1374239325523376,-0.0491962507367134,0.0,0.0,0.0,25.12840843200684,25.0,7.696605682373047,-0.0,6.078775405883789,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.81719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,0.001005538390018,296.8747863769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,0.0010588803561404,296.900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,0.0007820854661986,296.7995300292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,0.0010588803561404,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4331359863281,0.380929559469223,0.0233059376478195,0.1100028157234191,292.4328308105469,284.95001220703125,284.25,283.9642944335937,292.52001953125,297.1260681152344,292.4369201660156,1.0,0.1289449632167816,0.0,0.0,1.0,1.0,-0.1366908699274063,7.10847771756562e-08,0.1366908103227615,-0.0488767102360725,0.0,0.0,0.0,25.12672615051269,25.0,7.946440696716309,-0.0,6.044478893280029,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.8184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0010056567844003,296.8758239746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0010590050369501,296.9013977050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0007821775507181,296.7973022460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0010590050369501,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.3784949779510498,0.0230416469275951,0.1088072061538696,292.4374694824219,284.95001220703125,284.25,283.95281982421875,292.5312805175781,297.12652587890625,292.44189453125,1.0,0.1288848221302032,0.0,0.0,1.0,1.0,-0.135256677865982,7.02834697108301e-08,0.1352566033601761,-0.0482456237077713,0.0,0.0,0.0,25.12331962585449,25.0,8.463143348693848,-0.0,5.977435111999512,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.8184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0010056567844003,296.8758239746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0010590050369501,296.9013977050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0007821775507181,296.7973022460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0010590050369501,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.3784949779510498,0.0230416469275951,0.1088072061538696,292.4374694824219,284.95001220703125,284.25,283.95281982421875,292.5312805175781,297.12652587890625,292.44189453125,1.0,0.1288848221302032,0.0,0.0,1.0,1.0,-0.135256677865982,7.02834697108301e-08,0.1352566033601761,-0.0482456237077713,0.0,0.0,0.0,25.12331962585449,25.0,8.463143348693848,-0.0,5.977435111999512,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.81982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0010057633044198,296.8768920898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0010591172613203,296.9024658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0007822603802196,296.7951354980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0010591172613203,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.3761090040206909,0.0227854736149311,0.1076478585600853,292.4424133300781,284.95001220703125,284.25,283.94207763671875,292.5432434082031,297.12701416015625,292.4471740722656,1.0,0.1288263648748397,0.0,0.0,1.0,1.0,-0.133865937590599,6.950354247692303e-08,0.1338658630847931,-0.0476252175867557,0.0,0.0,0.0,25.119871139526367,25.0,9.004098892211914,-0.0,5.912483215332031,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.81982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0010057633044198,296.8768920898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0010591172613203,296.9024658203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0007822603802196,296.7951354980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0010591172613203,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.3761090040206909,0.0227854736149311,0.1076478585600853,292.4424133300781,284.95001220703125,284.25,283.94207763671875,292.5432434082031,297.12701416015625,292.4471740722656,1.0,0.1288263648748397,0.0,0.0,1.0,1.0,-0.133865937590599,6.950354247692303e-08,0.1338658630847931,-0.0476252175867557,0.0,0.0,0.0,25.119871139526367,25.0,9.004098892211914,-0.0,5.912483215332031,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8212585449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0010058580664917,296.8780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0010592170292511,296.903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0007823340711183,296.7929992675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0010592170292511,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.44805908203125,0.373775839805603,0.0225375294685363,0.1065253093838691,292.4476928710937,284.95001220703125,284.25,283.9322204589844,292.5559387207031,297.12750244140625,292.45281982421875,1.0,0.1287696063518524,0.0,0.0,1.0,1.0,-0.1325192898511886,6.874519442590099e-08,0.1325192302465438,-0.0470154508948326,0.0,0.0,0.0,25.116384506225582,25.0,9.570900917053224,-0.0,5.84964656829834,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8212585449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0010058580664917,296.8780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0010592170292511,296.903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0007823340711183,296.7929992675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0010592170292511,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.44805908203125,0.373775839805603,0.0225375294685363,0.1065253093838691,292.4476928710937,284.95001220703125,284.25,283.9322204589844,292.5559387207031,297.12750244140625,292.45281982421875,1.0,0.1287696063518524,0.0,0.0,1.0,1.0,-0.1325192898511886,6.874519442590099e-08,0.1325192302465438,-0.0470154508948326,0.0,0.0,0.0,25.116384506225582,25.0,9.570900917053224,-0.0,5.84964656829834,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.82275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0010059411870315,296.87921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0010593045735731,296.9046936035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0007823987398296,296.7908630371094,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0010593045735731,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.371499091386795,0.0222978796809911,0.1054398864507675,292.4532775878906,284.95001220703125,284.25,283.9233093261719,292.5693664550781,297.1280212402344,292.45880126953125,1.0,0.1287145614624023,0.0,0.0,1.0,1.0,-0.1312171518802642,6.800851082289229e-08,0.1312170922756195,-0.0464162267744541,0.0,0.0,0.0,25.112869262695312,25.0,10.164827346801758,-0.0,5.788936614990234,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.82275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0010059411870315,296.87921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0010593045735731,296.9046936035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0007823987398296,296.7908630371094,297.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0010593045735731,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.371499091386795,0.0222978796809911,0.1054398864507675,292.4532775878906,284.95001220703125,284.25,283.9233093261719,292.5693664550781,297.1280212402344,292.45880126953125,1.0,0.1287145614624023,0.0,0.0,1.0,1.0,-0.1312171518802642,6.800851082289229e-08,0.1312170922756195,-0.0464162267744541,0.0,0.0,0.0,25.112869262695312,25.0,10.164827346801758,-0.0,5.788936614990234,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8235168457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0010059784399345,296.8798217773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0010593438055366,296.9053039550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0007824277272447,296.7898254394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0010593438055366,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.3703834116458893,0.0221812333911657,0.1049114167690277,292.45623779296875,284.95001220703125,284.25,283.9192199707031,292.5763854980469,297.1282958984375,292.4619445800781,1.0,0.1286876946687698,0.0,0.0,1.0,1.0,-0.1305831521749496,6.76484503969732e-08,0.1305830925703048,-0.0461206026375293,0.0,0.0,0.0,25.11110496520996,25.0,10.47244930267334,-0.0,5.759395122528076,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.8243103027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0010060128988698,296.8804626464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.001059380127117,296.9058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0007824545027688,296.7887878417969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.001059380127117,297.12890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.3692827820777893,0.0220666453242301,0.1043921709060669,292.4592590332031,284.95001220703125,284.25,283.9154052734375,292.5836181640625,297.1285400390625,292.46514892578125,1.0,0.1286612600088119,0.0,0.0,1.0,1.0,-0.129960224032402,6.72937403578544e-08,0.129960149526596,-0.0458275228738784,0.0,0.0,0.0,25.109336853027344,25.0,10.787087440490724,-0.0,5.730379581451416,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8258972167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0010060736676678,296.8817443847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0010594440391287,296.9071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0007825017091818,296.7867126464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0010594440391287,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.3671281337738037,0.0218436755239963,0.1033815145492553,292.465576171875,284.95001220703125,284.25,283.9085998535156,292.5986633300781,297.12908935546875,292.471923828125,1.0,0.1286096721887588,0.0,0.0,1.0,1.0,-0.1287476867437362,6.66003927562997e-08,0.1287476271390915,-0.0452489778399467,0.0,0.0,0.0,25.10579299926757,25.0,11.437808990478516,-0.0,5.673933982849121,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8258972167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0010060736676678,296.8817443847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0010594440391287,296.9071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0007825017091818,296.7867126464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0010594440391287,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.3671281337738037,0.0218436755239963,0.1033815145492553,292.465576171875,284.95001220703125,284.25,283.9085998535156,292.5986633300781,297.12908935546875,292.471923828125,1.0,0.1286096721887588,0.0,0.0,1.0,1.0,-0.1287476867437362,6.66003927562997e-08,0.1287476271390915,-0.0452489778399467,0.0,0.0,0.0,25.10579299926757,25.0,11.437808990478516,-0.0,5.673933982849121,0.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0010061236098408,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0010594965424388,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0007825405918993,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0010594965424388,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4728088378906,0.3650379776954651,0.0705475434660911,0.1024080738425254,292.4723205566406,291.1499938964844,284.25,283.9029846191406,292.61456298828125,297.129638671875,292.4790954589844,1.0,0.128559798002243,0.0,0.0,1.0,1.0,-0.127579778432846,6.59284609128008e-08,0.1275797188282013,-0.044680405408144,0.0,0.0,0.0,25.102251052856445,43.0,12.117671012878418,-0.0,5.619603157043457,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0010061236098408,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0010594965424388,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0007825405918993,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.050000000745058,0.0010594965424388,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4728088378906,0.3650379776954651,0.0705475434660911,0.1024080738425254,292.4723205566406,291.1499938964844,284.25,283.9029846191406,292.61456298828125,297.129638671875,292.4790954589844,1.0,0.128559798002243,0.0,0.0,1.0,1.0,-0.127579778432846,6.59284609128008e-08,0.1275797188282013,-0.044680405408144,0.0,0.0,0.0,25.102251052856445,43.0,12.117671012878418,-0.0,5.619603157043457,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5860377550125122,0.050000000745058,0.0410104617476463,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4762878417969,0.5860377550125122,0.050000000745058,0.0431859903037548,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4762878417969,0.5860377550125122,0.050000000745058,0.031897023320198,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5860377550125122,0.050000000745058,0.0431859903037548,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48553466796875,0.6644883155822754,0.0696233510971069,0.2962520718574524,292.48687744140625,291.1499938964844,284.25,283.9006042480469,293.5412902832031,297.1255187988281,292.5246276855469,1.0,0.1354011297225952,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.546600878238678,0.0259595494717359,0.5206413269042969,-0.1228986680507659,0.0,0.0,0.0,15.576498985290527,43.0,190.08837890625,-0.0,23.846492767333984,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
