time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11944920,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.5988627076148987,0.050000000745058,0.0453711673617363,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144714355469,0.5988627076148987,0.050000000745058,0.047778021544218,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6144714355469,0.5988627076148987,0.050000000745058,0.0352886840701103,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.5988627076148987,0.050000000745058,0.047778021544218,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6302490234375,0.6652678847312927,0.0678417831659317,0.3107599914073944,292.63934326171875,291.1499938964844,284.25,283.89849853515625,293.62646484375,297.10955810546875,292.72174072265625,1.0,0.1427741348743438,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.5843943357467651,0.1402260065078735,0.444168359041214,-0.0181057676672935,0.0,0.0,0.0,17.007617950439453,31.0,341.6885070800781,-0.0,28.326772689819336,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0456563085317611,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0480782911181449,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0355104617774486,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0480782911181449,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.6329249143600464,0.0648057460784912,0.2981004118919372,292.30694580078125,291.1499938964844,284.25,283.8949279785156,285.7306213378906,297.0843811035156,291.8996276855469,1.0,0.1479060053825378,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.5705327391624451,0.525183379650116,0.0453493706882,0.3691504001617431,0.0,0.0,0.0,20.18963432312012,25.0,-1724.0926513671875,-0.0,30.210554122924805,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0456563085317611,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0480782911181449,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0355104617774486,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3894958496094,0.5752941370010376,0.050000000745058,0.0480782911181449,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.6329249143600464,0.0648057460784912,0.2981004118919372,292.30694580078125,291.1499938964844,284.25,283.8949279785156,285.7306213378906,297.0843811035156,291.8996276855469,1.0,0.1479060053825378,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.5705327391624451,0.525183379650116,0.0453493706882,0.3691504001617431,0.0,0.0,0.0,20.18963432312012,25.0,-1724.0926513671875,-0.0,30.210554122924805,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.5687505602836609,0.050000000745058,0.0456932373344898,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.5687505602836609,0.050000000745058,0.0481171794235706,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.5687505602836609,0.050000000745058,0.03553918749094,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.5687505602836609,0.050000000745058,0.0481171794235706,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.6222701668739319,0.0629018917679786,0.2906992137432098,291.2647399902344,291.1499938964844,284.25,283.8934631347656,284.3013610839844,297.0704650878906,290.7935485839844,1.0,0.1491042524576187,1.0,1.0,0.0,1.0,-0.5618236064910889,0.5618216395378113,1.967557182069868e-06,0.4081101417541504,0.0,0.0,0.0,21.11315155029297,25.0,-2376.4833984375,-0.0,30.318634033203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3998718261719,0.5639647245407104,0.050000000745058,0.0457215867936611,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3998718261719,0.5639647245407104,0.050000000745058,0.0481470301747322,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3998718261719,0.5639647245407104,0.050000000745058,0.0355612337589263,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3998718261719,0.5639647245407104,0.050000000745058,0.0481470301747322,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388061523437,0.6112806797027588,0.0605944879353046,0.2813504338264465,290.2818603515625,291.1499938964844,284.25,283.8922119140625,284.2503662109375,297.0531616210937,289.9154052734375,1.0,0.1494342386722564,1.0,1.0,0.0,1.0,-0.5507371425628662,0.5507367253303528,4.045972161748068e-07,0.4002355337142944,0.0,0.0,0.0,21.78612899780273,25.0,-2325.69775390625,-0.0,29.96331787109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0458366610109806,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0482682138681411,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0356507375836372,296.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0482682138681411,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10076904296875,0.5473647713661194,0.050000000745058,0.2297267913818359,289.0538635253906,291.1499938964844,284.25,283.89031982421875,284.25,297.020751953125,288.8188781738281,1.0,0.1496189683675766,1.0,1.0,0.0,1.0,-0.4893890619277954,0.4893887341022491,3.516124991165271e-07,0.3557207286357879,0.0,0.0,0.0,24.39755630493164,25.0,-1734.4205322265625,-0.0,27.015323638916016,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0458366610109806,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0482682138681411,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0356507375836372,296.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5466086268424988,0.050000000745058,0.0482682138681411,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10076904296875,0.5473647713661194,0.050000000745058,0.2297267913818359,289.0538635253906,291.1499938964844,284.25,283.89031982421875,284.25,297.020751953125,288.8188781738281,1.0,0.1496189683675766,1.0,1.0,0.0,1.0,-0.4893890619277954,0.4893887341022491,3.516124991165271e-07,0.3557207286357879,0.0,0.0,0.0,24.39755630493164,25.0,-1734.4205322265625,-0.0,27.015323638916016,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0458418242633342,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0482736490666866,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0356547534465789,296.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0482736490666866,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.545903742313385,0.050000000745058,0.2289900481700897,288.1354064941406,291.1499938964844,284.25,283.8891296386719,284.25,296.99346923828125,287.91455078125,1.0,0.1498389989137649,1.0,1.0,0.0,1.0,-0.4884559512138366,0.4884556233882904,3.511337922645908e-07,0.3557199537754059,0.0,0.0,0.0,24.534809112548828,25.0,-1368.588623046875,-0.0,27.056446075439453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0458418242633342,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0482736490666866,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0356547534465789,296.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.5459030866622925,0.050000000745058,0.0482736490666866,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.545903742313385,0.050000000745058,0.2289900481700897,288.1354064941406,291.1499938964844,284.25,283.8891296386719,284.25,296.99346923828125,287.91455078125,1.0,0.1498389989137649,1.0,1.0,0.0,1.0,-0.4884559512138366,0.4884556233882904,3.511337922645908e-07,0.3557199537754059,0.0,0.0,0.0,24.534809112548828,25.0,-1368.588623046875,-0.0,27.056446075439453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41705322265625,0.545534610748291,0.050000000745058,0.0458445250988006,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41705322265625,0.545534610748291,0.050000000745058,0.0482764951884746,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41705322265625,0.545534610748291,0.050000000745058,0.0356568545103073,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41705322265625,0.545534610748291,0.050000000745058,0.0482764951884746,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41705322265625,0.545534610748291,0.050000000745058,0.2290029078722,287.37896728515625,291.1499938964844,284.25,283.8886413574219,284.25,296.9667053222656,287.1919250488281,1.0,0.1500110030174255,1.0,1.0,0.0,1.0,-0.4884840250015259,0.4884836673736572,3.514446405006311e-07,0.3563772439956665,0.0,0.0,0.0,24.61348342895508,25.0,-1103.701171875,-0.0,27.124128341674805,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5455073118209839,0.050000000745058,0.0458447262644767,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5455073118209839,0.050000000745058,0.0482767075300216,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5455073118209839,0.050000000745058,0.0356570109724998,296.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5455073118209839,0.050000000745058,0.0482767075300216,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5455073118209839,0.050000000745058,0.22900390625,287.3215637207031,291.1499938964844,284.25,283.8886108398437,284.25,296.9644775390625,287.1373596191406,1.0,0.150023952126503,1.0,1.0,0.0,1.0,-0.4884861707687378,0.4884858131408691,3.514712147989485e-07,0.3564337193965912,0.0,0.0,0.0,24.61941146850586,25.0,-1083.6546630859375,-0.0,27.12923049926757,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.0458470433950424,296.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.0482791438698768,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.035658810287714,296.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.0482791438698768,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.2290154695510864,286.6529235839844,291.1499938964844,284.25,283.8887023925781,284.25,296.9359130859375,286.5038146972656,1.0,0.1501752436161041,1.0,1.0,0.0,1.0,-0.4885108470916748,0.4885104894638061,3.51824468225459e-07,0.3571882843971252,0.0,0.0,0.0,24.688705444335938,25.0,-849.6859741210938,-0.0,27.1888484954834,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.0458470433950424,296.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.0482791438698768,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.035658810287714,296.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.0482791438698768,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.545193076133728,0.050000000745058,0.2290154695510864,286.6529235839844,291.1499938964844,284.25,283.8887023925781,284.25,296.9359130859375,286.5038146972656,1.0,0.1501752436161041,1.0,1.0,0.0,1.0,-0.4885108470916748,0.4885104894638061,3.51824468225459e-07,0.3571882843971252,0.0,0.0,0.0,24.688705444335938,25.0,-849.6859741210938,-0.0,27.1888484954834,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5450617671012878,0.050000000745058,0.04584801197052,296.65625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5450617671012878,0.050000000745058,0.0482801645994186,296.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5450617671012878,0.050000000745058,0.0356595627963542,296.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5450617671012878,0.050000000745058,0.0482801645994186,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5450617671012878,0.050000000745058,0.2290203124284744,286.36895751953125,291.1499938964844,284.25,283.8889465332031,284.25,296.9222717285156,286.2355651855469,1.0,0.1502401977777481,1.0,1.0,0.0,1.0,-0.4885211884975433,0.488520860671997,3.5200673664803617e-07,0.3575801849365234,0.0,0.0,0.0,24.71849250793457,25.0,-750.009033203125,-0.0,27.214454650878903,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.5449455380439758,0.050000000745058,0.0458488687872886,296.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.5449455380439758,0.050000000745058,0.0482810698449611,296.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.5449455380439758,0.050000000745058,0.035660233348608,296.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.5449455380439758,0.050000000745058,0.0482810698449611,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.5449455380439758,0.050000000745058,0.2290246039628982,286.11529541015625,291.1499938964844,284.25,283.88934326171875,284.25,296.9092712402344,285.99639892578125,1.0,0.150298923254013,1.0,1.0,0.0,1.0,-0.4885303676128387,0.4885300099849701,3.521927283145488e-07,0.3579814434051513,0.0,0.0,0.0,24.74544334411621,25.0,-660.8152465820312,-0.0,27.23760986328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0458502992987632,296.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0482825711369514,296.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0356613434851169,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0482825711369514,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.2290317416191101,285.6886901855469,291.1499938964844,284.25,283.8904113769531,284.25,296.88525390625,285.5950012207031,1.0,0.1504000574350357,1.0,1.0,0.0,1.0,-0.4885456264019012,0.488545298576355,3.5257545505373855e-07,0.3588109314441681,0.0,0.0,0.0,24.79190254211425,25.0,-510.4693603515625,-0.0,27.27748107910156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0458502992987632,296.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0482825711369514,296.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0356613434851169,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.0482825711369514,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.5447524785995483,0.050000000745058,0.2290317416191101,285.6886901855469,291.1499938964844,284.25,283.8904113769531,284.25,296.88525390625,285.5950012207031,1.0,0.1504000574350357,1.0,1.0,0.0,1.0,-0.4885456264019012,0.488545298576355,3.5257545505373855e-07,0.3588109314441681,0.0,0.0,0.0,24.79190254211425,25.0,-510.4693603515625,-0.0,27.27748107910156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0458513982594013,296.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0482837297022342,296.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0356622003018856,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0482837297022342,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.2290372252464294,285.3538513183594,291.1499938964844,284.25,283.89190673828125,284.25,296.8641967773437,285.2807006835937,1.0,0.1504827141761779,1.0,1.0,0.0,1.0,-0.4885573983192444,0.4885570406913757,3.5297182421345497e-07,0.3596739172935486,0.0,0.0,0.0,24.829927444458008,25.0,-392.1607971191406,-0.0,27.3100528717041,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0458513982594013,296.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0482837297022342,296.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0356622003018856,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.0482837297022342,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.5446040034294128,0.050000000745058,0.2290372252464294,285.3538513183594,291.1499938964844,284.25,283.89190673828125,284.25,296.8641967773437,285.2807006835937,1.0,0.1504827141761779,1.0,1.0,0.0,1.0,-0.4885573983192444,0.4885570406913757,3.5297182421345497e-07,0.3596739172935486,0.0,0.0,0.0,24.829927444458008,25.0,-392.1607971191406,-0.0,27.3100528717041,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0458522289991378,296.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0482846051454544,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0356628447771072,296.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0482846051454544,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.2290413677692413,285.0932922363281,291.1499938964844,284.25,283.89373779296875,284.25,296.8460693359375,285.0365905761719,1.0,0.1505502462387085,1.0,1.0,0.0,1.0,-0.4885662794113159,0.4885659217834472,3.533806136601925e-07,0.3605668842792511,0.0,0.0,0.0,24.86104202270508,25.0,-299.9017944335937,-0.0,27.336647033691406,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0458522289991378,296.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0482846051454544,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0356628447771072,296.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.0482846051454544,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.5444921851158142,0.050000000745058,0.2290413677692413,285.0932922363281,291.1499938964844,284.25,283.89373779296875,284.25,296.8460693359375,285.0365905761719,1.0,0.1505502462387085,1.0,1.0,0.0,1.0,-0.4885662794113159,0.4885659217834472,3.533806136601925e-07,0.3605668842792511,0.0,0.0,0.0,24.86104202270508,25.0,-299.9017944335937,-0.0,27.336647033691406,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0458528324961662,296.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0482852421700954,296.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0356633141636848,296.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0482852421700954,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.2290444076061248,284.8918762207031,291.1499938964844,284.25,283.89581298828125,284.25,296.83062744140625,284.8482360839844,1.0,0.1506054103374481,1.0,1.0,0.0,1.0,-0.4885727763175964,0.4885724186897278,3.538002601999324e-07,0.3614858090877533,0.0,0.0,0.0,24.886499404907227,25.0,-228.4779357910156,-0.0,27.358341217041016,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0458528324961662,296.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0482852421700954,296.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0356633141636848,296.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.0482852421700954,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.5444102883338928,0.050000000745058,0.2290444076061248,284.8918762207031,291.1499938964844,284.25,283.89581298828125,284.25,296.83062744140625,284.8482360839844,1.0,0.1506054103374481,1.0,1.0,0.0,1.0,-0.4885727763175964,0.4885724186897278,3.538002601999324e-07,0.3614858090877533,0.0,0.0,0.0,24.886499404907227,25.0,-228.4779357910156,-0.0,27.358341217041016,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.5443788170814514,0.050000000745058,0.045853067189455,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.5443788170814514,0.050000000745058,0.0482854880392551,296.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.5443788170814514,0.050000000745058,0.0356634967029094,296.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.5443788170814514,0.050000000745058,0.0482854880392551,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.5443788170814514,0.050000000745058,0.229045569896698,284.8094177246094,291.1499938964844,284.25,283.8969421386719,284.25,296.8238525390625,284.77117919921875,1.0,0.1506290584802627,1.0,1.0,0.0,1.0,-0.488575279712677,0.4885749220848083,3.540135651292076e-07,0.3619535565376282,0.0,0.0,0.0,24.897430419921875,25.0,-199.19468688964844,-0.0,27.367631912231445,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.5443528294563293,0.050000000745058,0.0458532571792602,296.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.5443528294563293,0.050000000745058,0.0482856892049312,296.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.5443528294563293,0.050000000745058,0.0356636457145214,296.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.5443528294563293,0.050000000745058,0.0482856892049312,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.5443528294563293,0.050000000745058,0.2290465235710144,284.7371826171875,291.1499938964844,284.25,283.8981018066406,284.25,296.817626953125,284.7037353515625,1.0,0.1506504267454147,1.0,1.0,0.0,1.0,-0.4885773360729217,0.4885769784450531,3.542288595781429e-07,0.3624259829521179,0.0,0.0,0.0,24.907316207885746,25.0,-173.5406036376953,-0.0,27.37601852416992,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0458535328507423,296.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0482859797775745,296.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0356638617813587,296.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0482859797775745,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.2290478944778442,284.6187744140625,291.1499938964844,284.25,283.9005126953125,284.25,296.8067626953125,284.59326171875,1.0,0.1506872028112411,1.0,1.0,0.0,1.0,-0.4885803461074829,0.4885799884796142,3.5466428016661666e-07,0.3633821308612823,0.0,0.0,0.0,24.92434883117676,25.0,-131.4405517578125,-0.0,27.39042282104492,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0458535328507423,296.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0482859797775745,296.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0356638617813587,296.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.0482859797775745,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5443153381347656,0.050000000745058,0.2290478944778442,284.6187744140625,291.1499938964844,284.25,283.9005126953125,284.25,296.8067626953125,284.59326171875,1.0,0.1506872028112411,1.0,1.0,0.0,1.0,-0.4885803461074829,0.4885799884796142,3.5466428016661666e-07,0.3633821308612823,0.0,0.0,0.0,24.92434883117676,25.0,-131.4405517578125,-0.0,27.39042282104492,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0458536893129348,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0482861436903476,296.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0356639809906482,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0482861436903476,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.2290486693382263,284.5285339355469,291.1499938964844,284.25,283.9029846191406,284.25,296.7976379394531,284.5091247558594,1.0,0.1507171988487243,1.0,1.0,0.0,1.0,-0.488582044839859,0.4885816872119903,3.551040208549239e-07,0.3643483817577362,0.0,0.0,0.0,24.93828010559082,25.0,-99.3275909423828,-0.0,27.40213966369629,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0458536893129348,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0482861436903476,296.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0356639809906482,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.0482861436903476,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.5442939400672913,0.050000000745058,0.2290486693382263,284.5285339355469,291.1499938964844,284.25,283.9029846191406,284.25,296.7976379394531,284.5091247558594,1.0,0.1507171988487243,1.0,1.0,0.0,1.0,-0.488582044839859,0.4885816872119903,3.551040208549239e-07,0.3643483817577362,0.0,0.0,0.0,24.93828010559082,25.0,-99.3275909423828,-0.0,27.40213966369629,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0458537489175796,296.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0482862032949924,296.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0356640256941318,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0482862032949924,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.2290489673614502,284.4600830078125,291.1499938964844,284.25,283.90545654296875,284.25,296.7899169921875,284.4453430175781,1.0,0.1507416367530822,1.0,1.0,0.0,1.0,-0.4885827004909515,0.4885823428630829,3.555452963155404e-07,0.3653184175491333,0.0,0.0,0.0,24.94966125488281,25.0,-74.94413757324219,-0.0,27.41165351867676,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0458537489175796,296.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0482862032949924,296.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0356640256941318,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.0482862032949924,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.5442855358123779,0.050000000745058,0.2290489673614502,284.4600830078125,291.1499938964844,284.25,283.90545654296875,284.25,296.7899169921875,284.4453430175781,1.0,0.1507416367530822,1.0,1.0,0.0,1.0,-0.4885827004909515,0.4885823428630829,3.555452963155404e-07,0.3653184175491333,0.0,0.0,0.0,24.94966125488281,25.0,-74.94413757324219,-0.0,27.41165351867676,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0458537302911281,296.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0482861846685409,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0356640107929706,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0482861846685409,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.229048877954483,284.4081420898437,291.1499938964844,284.25,283.90789794921875,284.25,296.7833251953125,284.3970031738281,1.0,0.1507615745067596,1.0,1.0,0.0,1.0,-0.4885825514793396,0.4885821938514709,3.559851222689759e-07,0.3662853837013244,0.0,0.0,0.0,24.95897483825684,25.0,-56.43959045410156,-0.0,27.41938018798828,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0458537302911281,296.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0482861846685409,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0356640107929706,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.0482861846685409,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.5442875027656555,0.050000000745058,0.229048877954483,284.4081420898437,291.1499938964844,284.25,283.90789794921875,284.25,296.7833251953125,284.3970031738281,1.0,0.1507615745067596,1.0,1.0,0.0,1.0,-0.4885825514793396,0.4885821938514709,3.559851222689759e-07,0.3662853837013244,0.0,0.0,0.0,24.95897483825684,25.0,-56.43959045410156,-0.0,27.41938018798828,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.544291615486145,0.050000000745058,0.0458536967635154,296.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.544291615486145,0.050000000745058,0.0482861511409282,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.544291615486145,0.050000000745058,0.0356639847159385,296.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.544291615486145,0.050000000745058,0.0482861511409282,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.544291615486145,0.050000000745058,0.2290486991405487,284.3871765136719,291.1499938964844,284.25,283.9090576171875,284.25,296.7803955078125,284.37750244140625,1.0,0.1507700979709625,1.0,1.0,0.0,1.0,-0.4885822236537933,0.4885818660259247,3.5620351468423905e-07,0.3667654693126678,0.0,0.0,0.0,24.962968826293945,25.0,-48.9668197631836,-0.0,27.42267227172852,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.5442972183227539,0.050000000745058,0.0458536520600318,296.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.5442972183227539,0.050000000745058,0.0482861027121543,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.5442972183227539,0.050000000745058,0.0356639511883258,296.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.5442972183227539,0.050000000745058,0.0482861027121543,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.5442972183227539,0.050000000745058,0.229048490524292,284.36895751953125,291.1499938964844,284.25,283.91015625,284.2518310546875,296.77764892578125,284.36053466796875,1.0,0.1507777869701385,1.0,1.0,0.0618462115526199,1.0,-0.4885817766189575,0.4884224236011505,0.000159351300681,0.3670839965343475,0.0,0.0,0.0,24.96661758422852,25.0,-42.29917144775391,-0.0,27.425636291503903,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
