time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947020,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.0458538867533206,296.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.048286348581314,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.0356641337275505,296.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.048286348581314,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.2290496528148651,284.3552551269531,291.1499938964844,284.25,283.9122619628906,284.88427734375,296.77276611328125,284.3721923828125,1.0,0.15078866481781,1.0,1.0,0.1855386346578598,1.0,-0.4885843396186828,0.4601410329341888,0.0284432806074619,0.3398958742618561,0.0,0.0,0.0,24.978174209594727,25.0,87.57377624511719,-0.0,27.430078506469727,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.0458538867533206,296.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.048286348581314,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.0356641337275505,296.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.048286348581314,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.5442655086517334,0.050000000745058,0.2290496528148651,284.3552551269531,291.1499938964844,284.25,283.9122619628906,284.88427734375,296.77276611328125,284.3721923828125,1.0,0.15078866481781,1.0,1.0,0.1855386346578598,1.0,-0.4885843396186828,0.4601410329341888,0.0284432806074619,0.3398958742618561,0.0,0.0,0.0,24.978174209594727,25.0,87.57377624511719,-0.0,27.430078506469727,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0458542518317699,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0482867360115051,296.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0356644205749034,296.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0482867360115051,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.2290514856576919,284.526611328125,291.1499938964844,284.25,283.9140625,285.9836730957031,296.769287109375,284.599365234375,1.0,0.1507934331893921,1.0,1.0,0.3092310428619385,1.0,-0.4885883033275604,0.4141559600830078,0.074432335793972,0.2950654923915863,0.0,0.0,0.0,24.990541458129883,25.0,363.9765319824219,-0.0,27.432270050048828,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0458542518317699,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0482867360115051,296.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0356644205749034,296.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.0482867360115051,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.5442162156105042,0.050000000745058,0.2290514856576919,284.526611328125,291.1499938964844,284.25,283.9140625,285.9836730957031,296.769287109375,284.599365234375,1.0,0.1507934331893921,1.0,1.0,0.3092310428619385,1.0,-0.4885883033275604,0.4141559600830078,0.074432335793972,0.2950654923915863,0.0,0.0,0.0,24.990541458129883,25.0,363.9765319824219,-0.0,27.432270050048828,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0458557270467281,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0482882857322692,296.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0356655642390251,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0482882857322692,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.2290588468313217,285.03955078125,291.1499938964844,284.25,283.9155578613281,289.7628479003906,296.7688903808594,285.2867431640625,1.0,0.1507844030857086,1.0,1.0,0.577509343624115,1.0,-0.4886039793491363,0.2584017217159271,0.2302022576332092,0.1409461498260498,0.0,0.0,0.0,25.017498016357425,25.0,1205.5948486328125,-0.0,27.429931640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0458557270467281,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0482882857322692,296.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0356655642390251,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.0482882857322692,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5440201163291931,0.050000000745058,0.2290588468313217,285.03955078125,291.1499938964844,284.25,283.9155578613281,289.7628479003906,296.7688903808594,285.2867431640625,1.0,0.1507844030857086,1.0,1.0,0.577509343624115,1.0,-0.4886039793491363,0.2584017217159271,0.2302022576332092,0.1409461498260498,0.0,0.0,0.0,25.017498016357425,25.0,1205.5948486328125,-0.0,27.429931640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0458558052778244,296.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0482883714139461,296.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0356656275689601,296.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0482883714139461,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.2290592491626739,286.2304382324219,291.1499938964844,284.25,283.9166259765625,291.37872314453125,296.7757263183594,286.5386047363281,1.0,0.1507731974124908,1.0,1.0,0.8457876443862915,1.0,-0.488604724407196,0.2085152566432953,0.2800894677639007,0.092120312154293,0.0,0.0,0.0,25.02151870727539,25.0,1661.48974609375,-0.0,27.42562866210937,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0458558052778244,296.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0482883714139461,296.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0356656275689601,296.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.0482883714139461,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.5440095663070679,0.050000000745058,0.2290592491626739,286.2304382324219,291.1499938964844,284.25,283.9166259765625,291.37872314453125,296.7757263183594,286.5386047363281,1.0,0.1507731974124908,1.0,1.0,0.8457876443862915,1.0,-0.488604724407196,0.2085152566432953,0.2800894677639007,0.092120312154293,0.0,0.0,0.0,25.02151870727539,25.0,1661.48974609375,-0.0,27.42562866210937,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.5440336465835571,0.050000000745058,0.0458556227385997,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.5440336465835571,0.050000000745058,0.0482881776988506,296.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.5440336465835571,0.050000000745058,0.0356654860079288,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.5440336465835571,0.050000000745058,0.0482881776988506,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.5440336465835571,0.050000000745058,0.2290583252906799,286.8139038085937,291.1499938964844,284.25,283.9170227050781,291.527099609375,296.7824401855469,287.0843811035156,1.0,0.15076844394207,1.0,1.0,0.979926824569702,1.0,-0.4886027872562408,0.2042605131864547,0.2843422591686249,0.088284283876419,0.0,0.0,0.0,25.020151138305664,25.0,1596.6180419921875,-0.0,27.42368698120117,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770080566406,0.5440629720687866,0.050000000745058,0.0458554029464721,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770080566406,0.5440629720687866,0.050000000745058,0.0482879467308521,296.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770080566406,0.5440629720687866,0.050000000745058,0.0356653109192848,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770080566406,0.5440629720687866,0.050000000745058,0.0482879467308521,296.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770080566406,0.5440629720687866,0.050000000745058,0.2290572226047516,287.3262634277344,291.1499938964844,284.25,283.9172668457031,291.57696533203125,296.7906494140625,287.5655212402344,1.0,0.1507643163204193,0.91702800989151,0.91702800989151,0.9839414358139038,1.0,-0.4886004328727722,0.2028851807117462,0.285715252161026,0.0873016044497489,0.0,0.0,0.0,25.01798248291016,25.0,1471.560546875,-0.0,27.42195510864257,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0458549670875072,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0482874885201454,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0356649756431579,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0482874885201454,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.2290550619363784,288.201171875,291.1499938964844,284.25,283.9173583984375,291.7363586425781,296.80963134765625,288.4024353027344,1.0,0.1507579535245895,0.7510840892791748,0.7510840892791748,0.991970717906952,1.0,-0.4885958433151245,0.1962884962558746,0.2923073470592499,0.0814641788601875,0.0,0.0,0.0,25.012920379638672,25.0,1221.39013671875,-0.0,27.41921615600586,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0458549670875072,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0482874885201454,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0356649756431579,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.0482874885201454,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.5441206097602844,0.050000000745058,0.2290550619363784,288.201171875,291.1499938964844,284.25,283.9173583984375,291.7363586425781,296.80963134765625,288.4024353027344,1.0,0.1507579535245895,0.7510840892791748,0.7510840892791748,0.991970717906952,1.0,-0.4885958433151245,0.1962884962558746,0.2923073470592499,0.0814641788601875,0.0,0.0,0.0,25.012920379638672,25.0,1221.39013671875,-0.0,27.41921615600586,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.0458544641733169,296.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.048286959528923,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.0356645844876766,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.048286959528923,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.2290525436401367,288.9703063964844,291.1499938964844,284.25,283.9168395996094,292.3133544921875,296.8301696777344,289.1605834960937,1.0,0.1507561355829239,0.5851401686668396,0.5851401686668396,1.0,1.0,-0.4885904490947723,0.1710117608308792,0.3175786733627319,0.0569670535624027,0.0,0.0,0.0,25.002975463867188,25.0,1095.486572265625,-0.0,27.418087005615234,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.0458544641733169,296.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.048286959528923,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.0356645844876766,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.048286959528923,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332580566406,0.544187605381012,0.050000000745058,0.2290525436401367,288.9703063964844,291.1499938964844,284.25,283.9168395996094,292.3133544921875,296.8301696777344,289.1605834960937,1.0,0.1507561355829239,0.5851401686668396,0.5851401686668396,1.0,1.0,-0.4885904490947723,0.1710117608308792,0.3175786733627319,0.0569670535624027,0.0,0.0,0.0,25.002975463867188,25.0,1095.486572265625,-0.0,27.418087005615234,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.0458540394902229,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.0482865124940872,296.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.03566425293684,296.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.0482865124940872,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.2290504276752472,289.7470397949219,291.1499938964844,284.25,283.9156494140625,293.07958984375,296.8515319824219,289.9443664550781,1.0,0.1507590413093567,0.5043161511421204,0.5043161511421204,1.0,1.0,-0.4885859191417694,0.1427037268877029,0.3458821773529053,0.0293774027377367,0.0,0.0,0.0,24.99397850036621,25.0,1084.144775390625,-0.0,27.418895721435547,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.0458540394902229,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.0482865124940872,296.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.03566425293684,296.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.0482865124940872,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.5442442893981934,0.050000000745058,0.2290504276752472,289.7470397949219,291.1499938964844,284.25,283.9156494140625,293.07958984375,296.8515319824219,289.9443664550781,1.0,0.1507590413093567,0.5043161511421204,0.5043161511421204,1.0,1.0,-0.4885859191417694,0.1427037268877029,0.3458821773529053,0.0293774027377367,0.0,0.0,0.0,24.99397850036621,25.0,1084.144775390625,-0.0,27.418895721435547,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0458536446094512,296.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0482860952615737,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0356639437377452,296.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0482860952615737,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.2290484458208084,290.53662109375,291.1499938964844,284.25,283.91375732421875,293.9388732910156,296.8737487792969,290.7401428222656,1.0,0.1507668644189834,0.4234921634197235,0.4234921634197235,1.0,1.0,-0.4885816872119903,0.1061749905347824,0.3824067115783691,-0.0064747682772576,0.0,0.0,0.0,24.98392868041992,25.0,1107.106201171875,-0.0,27.42156410217285,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0458536446094512,296.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0482860952615737,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0356639437377452,296.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.0482860952615737,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.5442972183227539,0.050000000745058,0.2290484458208084,290.53662109375,291.1499938964844,284.25,283.91375732421875,293.9388732910156,296.8737487792969,290.7401428222656,1.0,0.1507668644189834,0.4234921634197235,0.4234921634197235,1.0,1.0,-0.4885816872119903,0.1061749905347824,0.3824067115783691,-0.0064747682772576,0.0,0.0,0.0,24.98392868041992,25.0,1107.106201171875,-0.0,27.42156410217285,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5443198680877686,0.050000000745058,0.0458534732460975,296.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5443198680877686,0.050000000745058,0.0482859164476394,296.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5443198680877686,0.050000000745058,0.0356638133525848,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5443198680877686,0.050000000745058,0.0482859164476394,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5443198680877686,0.050000000745058,0.2290475964546203,290.9357604980469,291.1499938964844,284.25,283.9125061035156,293.9799499511719,296.8851928710937,291.1268005371094,1.0,0.1507725268602371,0.3830801546573639,0.3830801546573639,1.0,1.0,-0.4885798990726471,0.0869145691394805,0.4016653299331665,-0.0254240129142999,0.0,0.0,0.0,24.97922134399414,25.0,1044.257568359375,-0.0,27.4235897064209,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.5443229675292969,0.050000000745058,0.0458534508943557,296.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.5443229675292969,0.050000000745058,0.0482858903706073,296.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.5443229675292969,0.050000000745058,0.0356637947261333,296.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.5443229675292969,0.050000000745058,0.0482858903706073,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.5443229675292969,0.050000000745058,0.2290474772453308,291.2945861816406,291.1499938964844,284.25,283.9110412597656,293.9955444335937,296.8967590332031,291.4592590332031,1.0,0.1507772654294967,0.377901166677475,0.377901166677475,1.0,1.0,-0.4885797202587127,0.0834256559610366,0.4051540493965149,-0.0286941993981599,0.0,0.0,0.0,24.98019790649414,25.0,944.3009033203124,-0.0,27.425466537475582,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0458534248173236,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0482858642935752,296.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0356637760996818,296.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0482858642935752,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.2290473580360412,291.8841247558594,291.1499938964844,284.25,283.9075012207031,294.02276611328125,296.91949462890625,292.0150756835937,1.0,0.1507858335971832,0.3675432503223419,0.3675432503223419,1.0,1.0,-0.4885794520378113,0.0786401405930519,0.4099393188953399,-0.0331150777637958,0.0,0.0,0.0,24.982398986816406,25.0,752.7314453125,-0.0,27.428760528564453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0458534248173236,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0482858642935752,296.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0356637760996818,296.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.0482858642935752,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573303222656,0.5443262457847595,0.050000000745058,0.2290473580360412,291.8841247558594,291.1499938964844,284.25,283.9075012207031,294.02276611328125,296.91949462890625,292.0150756835937,1.0,0.1507858335971832,0.3675432503223419,0.3675432503223419,1.0,1.0,-0.4885794520378113,0.0786401405930519,0.4099393188953399,-0.0331150777637958,0.0,0.0,0.0,24.982398986816406,25.0,752.7314453125,-0.0,27.428760528564453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.045853417366743,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.0482858568429946,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.0356637686491012,296.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.0482858568429946,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.2290473282337188,292.3592834472656,291.1499938964844,284.25,283.9029846191406,294.0466003417969,296.9408874511719,292.4653015136719,1.0,0.1507935225963592,0.3571853041648865,0.3571853041648865,1.0,1.0,-0.4885793924331665,0.0739736333489418,0.4146057665348053,-0.0375091582536697,0.0,0.0,0.0,24.984209060668945,25.0,594.7623901367188,-0.0,27.43172264099121,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.045853417366743,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.0482858568429946,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.0356637686491012,296.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.0482858568429946,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.5443269610404968,0.050000000745058,0.2290473282337188,292.3592834472656,291.1499938964844,284.25,283.9029846191406,294.0466003417969,296.9408874511719,292.4653015136719,1.0,0.1507935225963592,0.3571853041648865,0.3571853041648865,1.0,1.0,-0.4885793924331665,0.0739736333489418,0.4146057665348053,-0.0375091582536697,0.0,0.0,0.0,24.984209060668945,25.0,594.7623901367188,-0.0,27.43172264099121,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0458536259829998,296.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0482860766351223,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0356639325618743,296.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0482860766351223,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.2290483564138412,292.7422180175781,291.1499938964844,284.25,283.8976135253906,294.06280517578125,296.96051025390625,292.8270568847656,1.0,0.1507968753576278,0.3999941945075989,0.3999941945075989,1.0,1.0,-0.4885816872119903,0.0928931534290313,0.395688533782959,-0.0185839589685201,0.0,0.0,0.0,24.99312973022461,25.0,466.5680236816406,-0.0,27.433258056640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0458536259829998,296.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0482860766351223,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0356639325618743,296.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.0482860766351223,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248229980469,0.5442988872528076,0.050000000745058,0.2290483564138412,292.7422180175781,291.1499938964844,284.25,283.8976135253906,294.06280517578125,296.96051025390625,292.8270568847656,1.0,0.1507968753576278,0.3999941945075989,0.3999941945075989,1.0,1.0,-0.4885816872119903,0.0928931534290313,0.395688533782959,-0.0185839589685201,0.0,0.0,0.0,24.99312973022461,25.0,466.5680236816406,-0.0,27.433258056640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.0458538569509983,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.048286322504282,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.0356641113758087,296.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.048286322504282,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.2290495187044143,293.0468139648437,291.1499938964844,284.25,283.8915100097656,294.0585021972656,296.97821044921875,293.11376953125,1.0,0.1507964581251144,0.4428030848503113,0.4428030848503113,1.0,1.0,-0.4885841608047485,0.1133057996630668,0.3752783536911011,0.0016135029727593,0.0,0.0,0.0,25.000696182250977,25.0,362.002685546875,-0.0,27.433305740356445,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.0458538569509983,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.048286322504282,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.0356641113758087,296.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.048286322504282,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0330505371094,0.5442677736282349,0.050000000745058,0.2290495187044143,293.0468139648437,291.1499938964844,284.25,283.8915100097656,294.0585021972656,296.97821044921875,293.11376953125,1.0,0.1507964581251144,0.4428030848503113,0.4428030848503113,1.0,1.0,-0.4885841608047485,0.1133057996630668,0.3752783536911011,0.0016135029727593,0.0,0.0,0.0,25.000696182250977,25.0,362.002685546875,-0.0,27.433305740356445,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591186523437,0.5442516207695007,0.050000000745058,0.0458539798855781,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591186523437,0.5442516207695007,0.050000000745058,0.0482864491641521,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591186523437,0.5442516207695007,0.050000000745058,0.0356642045080661,296.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591186523437,0.5442516207695007,0.050000000745058,0.0482864491641521,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591186523437,0.5442516207695007,0.050000000745058,0.2290501147508621,293.1708068847656,291.1499938964844,284.25,283.88818359375,293.8330993652344,296.9862976074219,293.2230529785156,1.0,0.1507951319217682,0.4642075002193451,0.4642075002193451,1.0,1.0,-0.4885854423046112,0.123301014304161,0.3652844130992889,0.011428415775299,0.0,0.0,0.0,25.00382804870605,25.0,278.3837280273437,-0.0,27.43289375305176,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2485656738281,0.5442298054695129,0.050000000745058,0.0458541437983512,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2485656738281,0.5442298054695129,0.050000000745058,0.0482866205275058,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2485656738281,0.5442298054695129,0.050000000745058,0.0356643311679363,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2485656738281,0.5442298054695129,0.050000000745058,0.0482866205275058,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2485656738281,0.5442298054695129,0.050000000745058,0.2290509343147277,293.25604248046875,291.1499938964844,284.25,283.8847045898437,293.4776611328125,296.993896484375,293.28253173828125,1.0,0.1507925689220428,0.4991243779659271,0.4991243779659271,1.0,1.0,-0.4885872006416321,0.1383134126663208,0.3502737879753113,0.0261920727789402,0.0,0.0,0.0,25.00826644897461,25.0,157.65167236328125,-0.0,27.432064056396484,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0458544343709945,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0482869260013103,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0356645584106445,296.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0482869260013103,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.2290523946285247,293.2706604003906,291.1499938964844,284.25,283.8772888183594,292.7974853515625,297.0068664550781,293.25067138671875,1.0,0.1507854014635086,0.5689581036567688,0.5689581036567688,1.0,1.0,-0.4885903000831604,0.1638827174901962,0.324707567691803,0.0511519126594066,0.0,0.0,0.0,25.014345169067383,25.0,-86.60640716552734,-0.0,27.42952537536621,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0458544343709945,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0482869260013103,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0356645584106445,296.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.0482869260013103,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27294921875,0.5441907644271851,0.050000000745058,0.2290523946285247,293.2706604003906,291.1499938964844,284.25,283.8772888183594,292.7974853515625,297.0068664550781,293.25067138671875,1.0,0.1507854014635086,0.5689581036567688,0.5689581036567688,1.0,1.0,-0.4885903000831604,0.1638827174901962,0.324707567691803,0.0511519126594066,0.0,0.0,0.0,25.014345169067383,25.0,-86.60640716552734,-0.0,27.42952537536621,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0458546951413154,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0482872016727924,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0356647633016109,296.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0482872016727924,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.2290536910295486,293.1492004394531,291.1499938964844,284.25,283.8692932128906,292.3232421875,297.016357421875,293.108154296875,1.0,0.1507771015167236,0.6387917995452881,0.6387917995452881,1.0,1.0,-0.4885930120944977,0.1813531816005706,0.307239830493927,0.0678795576095581,0.0,0.0,0.0,25.01676177978516,25.0,-234.6248779296875,-0.0,27.426490783691406,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0458546951413154,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0482872016727924,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0356647633016109,296.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.0482872016727924,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.156494140625,0.5441563725471497,0.050000000745058,0.2290536910295486,293.1492004394531,291.1499938964844,284.25,283.8692932128906,292.3232421875,297.016357421875,293.108154296875,1.0,0.1507771015167236,0.6387917995452881,0.6387917995452881,1.0,1.0,-0.4885930120944977,0.1813531816005706,0.307239830493927,0.0678795576095581,0.0,0.0,0.0,25.01676177978516,25.0,-234.6248779296875,-0.0,27.426490783691406,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
