time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949060,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.045854952186346,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.0482874698936939,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.0356649607419967,296.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.0482874698936939,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.2290549725294113,292.9696350097656,291.1499938964844,284.25,283.8607788085937,292.0331726074219,297.0224609375,292.9207763671875,1.0,0.1507689207792282,0.7106934785842896,0.7106934785842896,1.0,1.0,-0.4885957241058349,0.1919062435626983,0.2966894805431366,0.0775593668222427,0.0,0.0,0.0,25.0166072845459,25.0,-295.2291564941406,-0.0,27.423480987548828,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.045854952186346,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.0482874698936939,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.0356649607419967,296.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.0482874698936939,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9789428710937,0.5441223978996277,0.050000000745058,0.2290549725294113,292.9696350097656,291.1499938964844,284.25,283.8607788085937,292.0331726074219,297.0224609375,292.9207763671875,1.0,0.1507689207792282,0.7106934785842896,0.7106934785842896,1.0,1.0,-0.4885957241058349,0.1919062435626983,0.2966894805431366,0.0775593668222427,0.0,0.0,0.0,25.0166072845459,25.0,-295.2291564941406,-0.0,27.423480987548828,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0458552353084087,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0482877716422081,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0356651842594146,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0482877716422081,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.2290564030408859,292.7740173339844,291.1499938964844,284.25,283.8517761230469,291.869384765625,297.0257263183594,292.72515869140625,1.0,0.150761529803276,0.7825950980186462,0.7825950980186462,1.0,1.0,-0.4885987043380737,0.1978321820497512,0.2907665371894836,0.0824793949723243,0.0,0.0,0.0,25.01506233215332,25.0,-298.8451538085937,-0.0,27.4207820892334,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0458552353084087,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0482877716422081,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0356651842594146,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.0482877716422081,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.5440847277641296,0.050000000745058,0.2290564030408859,292.7740173339844,291.1499938964844,284.25,283.8517761230469,291.869384765625,297.0257263183594,292.72515869140625,1.0,0.150761529803276,0.7825950980186462,0.7825950980186462,1.0,1.0,-0.4885987043380737,0.1978321820497512,0.2907665371894836,0.0824793949723243,0.0,0.0,0.0,25.01506233215332,25.0,-298.8451538085937,-0.0,27.4207820892334,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6874084472656,0.5440636277198792,0.050000000745058,0.0458553954958915,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6874084472656,0.5440636277198792,0.050000000745058,0.0482879430055618,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6874084472656,0.5440636277198792,0.050000000745058,0.0356653071939945,296.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6874084472656,0.5440636277198792,0.050000000745058,0.0482879430055618,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6874084472656,0.5440636277198792,0.050000000745058,0.2290572077035904,292.67803955078125,291.1499938964844,284.25,283.8471374511719,291.81597900390625,297.02655029296875,292.6306457519531,1.0,0.150758221745491,0.818545937538147,0.818545937538147,1.0,1.0,-0.4886004030704498,0.1997640430927276,0.2888363301753998,0.0838582292199134,0.0,0.0,0.0,25.014066696166992,25.0,-288.7035522460937,-0.0,27.419586181640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5945129394531,0.5440410375595093,0.050000000745058,0.0458555705845356,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5945129394531,0.5440410375595093,0.050000000745058,0.0482881218194961,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5945129394531,0.5440410375595093,0.050000000745058,0.0356654413044452,296.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5945129394531,0.5440410375595093,0.050000000745058,0.0482881218194961,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5945129394531,0.5440410375595093,0.050000000745058,0.2290580570697784,292.58551025390625,291.1499938964844,284.25,283.8423767089844,291.780517578125,297.0269470214844,292.5403137207031,1.0,0.1507552117109298,0.84546959400177,0.84546959400177,1.0,1.0,-0.4886021912097931,0.2009793519973755,0.2876228392124176,0.0844890773296356,0.0,0.0,0.0,25.0129337310791,25.0,-273.3207397460937,-0.0,27.418506622314453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0458559580147266,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0482885316014289,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0356657430529594,296.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0482885316014289,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.2290599942207336,292.4159240722656,291.1499938964844,284.25,283.8326110839844,291.72998046875,297.0267639160156,292.3763732910156,1.0,0.1507499516010284,0.8993169069290161,0.8993169069290161,1.0,1.0,-0.4886062741279602,0.2028377056121826,0.2857685387134552,0.0850837677717208,0.0,0.0,0.0,25.01078414916992,25.0,-235.6732482910156,-0.0,27.41667556762696,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0458559580147266,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0482885316014289,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0356657430529594,296.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.0482885316014289,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42388916015625,0.5439900755882263,0.050000000745058,0.2290599942207336,292.4159240722656,291.1499938964844,284.25,283.8326110839844,291.72998046875,297.0267639160156,292.3763732910156,1.0,0.1507499516010284,0.8993169069290161,0.8993169069290161,1.0,1.0,-0.4886062741279602,0.2028377056121826,0.2857685387134552,0.0850837677717208,0.0,0.0,0.0,25.01078414916992,25.0,-235.6732482910156,-0.0,27.41667556762696,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0458563975989818,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0482889935374259,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0356660857796669,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0482889935374259,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.2290621995925903,292.2681884765625,291.1499938964844,284.25,283.8225402832031,291.69195556640625,297.0257873535156,292.23394775390625,1.0,0.1507456451654434,0.9531642198562622,0.9531642198562622,1.0,1.0,-0.4886108934879303,0.2042288333177566,0.2843820750713348,0.0850970149040222,0.0,0.0,0.0,25.00885581970215,25.0,-198.88340759277344,-0.0,27.41523551940918,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0458563975989818,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0482889935374259,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0356660857796669,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.0482889935374259,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5439320206642151,0.050000000745058,0.2290621995925903,292.2681884765625,291.1499938964844,284.25,283.8225402832031,291.69195556640625,297.0257873535156,292.23394775390625,1.0,0.1507456451654434,0.9531642198562622,0.9531642198562622,1.0,1.0,-0.4886108934879303,0.2042288333177566,0.2843820750713348,0.0850970149040222,0.0,0.0,0.0,25.00885581970215,25.0,-198.88340759277344,-0.0,27.41523551940918,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.0458568781614303,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.0482895039021968,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.035666462033987,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.0482895039021968,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.2290646135807037,292.1412658691406,291.1499938964844,284.25,283.8122253417969,291.6625061035156,297.0244445800781,292.1121520996094,1.0,0.15074223279953,0.9718985557556152,0.9718985557556152,0.9763745665550232,1.0,-0.4886159598827362,0.205310508608818,0.2833054661750793,0.0847053080797195,0.0,0.0,0.0,25.00700759887696,25.0,-165.64431762695312,-0.0,27.41416358947754,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.0458568781614303,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.0482895039021968,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.035666462033987,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.0482895039021968,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5438686609268188,0.050000000745058,0.2290646135807037,292.1412658691406,291.1499938964844,284.25,283.8122253417969,291.6625061035156,297.0244445800781,292.1121520996094,1.0,0.15074223279953,0.9718985557556152,0.9718985557556152,0.9763745665550232,1.0,-0.4886159598827362,0.205310508608818,0.2833054661750793,0.0847053080797195,0.0,0.0,0.0,25.00700759887696,25.0,-165.64431762695312,-0.0,27.41416358947754,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0458573997020721,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0482900515198707,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0356668680906295,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0482900515198707,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.2290672063827514,292.03350830078125,291.1499938964844,284.25,283.8016967773437,291.6322326660156,297.0230407714844,292.0087280273437,1.0,0.1507395803928375,0.9906328320503236,0.9906328320503236,0.9527491331100464,1.0,-0.4886214435100555,0.2064471989870071,0.2821742296218872,0.0842940658330917,0.0,0.0,0.0,25.00545883178711,25.0,-138.30902099609375,-0.0,27.413406372070312,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0458573997020721,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0482900515198707,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0356668680906295,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.0482900515198707,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385131835937,0.5438002943992615,0.050000000745058,0.2290672063827514,292.03350830078125,291.1499938964844,284.25,283.8016967773437,291.6322326660156,297.0230407714844,292.0087280273437,1.0,0.1507395803928375,0.9906328320503236,0.9906328320503236,0.9527491331100464,1.0,-0.4886214435100555,0.2064471989870071,0.2821742296218872,0.0842940658330917,0.0,0.0,0.0,25.00545883178711,25.0,-138.30902099609375,-0.0,27.413406372070312,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903564453125,0.5437647104263306,0.050000000745058,0.0458576716482639,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903564453125,0.5437647104263306,0.050000000745058,0.0482903346419334,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903564453125,0.5437647104263306,0.050000000745058,0.0356670767068862,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903564453125,0.5437647104263306,0.050000000745058,0.0482903346419334,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903564453125,0.5437647104263306,0.050000000745058,0.2290685623884201,291.9857177734375,291.1499938964844,284.25,283.79638671875,291.616455078125,297.0223693847656,291.9627990722656,1.0,0.1507385075092315,1.0,1.0,0.9409363865852356,1.0,-0.4886242747306824,0.2070413678884506,0.2815829217433929,0.0840940251946449,0.0,0.0,0.0,25.004783630371094,25.0,-126.93553924560548,-0.0,27.41312789916992,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5437287092208862,0.050000000745058,0.045857947319746,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5437287092208862,0.050000000745058,0.0482906252145767,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5437287092208862,0.050000000745058,0.0356672927737236,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5437287092208862,0.050000000745058,0.0482906252145767,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.5437287092208862,0.050000000745058,0.2290699332952499,291.94146728515625,291.1499938964844,284.25,283.791015625,291.599609375,297.0217590332031,291.920166015625,1.0,0.1507375836372375,1.0,1.0,0.9238463640213012,1.0,-0.488627165555954,0.2076894789934158,0.2809377014636993,0.0839386284351348,0.0,0.0,0.0,25.004119873046875,25.0,-117.0251693725586,-0.0,27.41291236877441,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0458585023880004,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0482912138104438,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0356677249073982,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0482912138104438,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.2290727198123932,291.8616638183594,291.1499938964844,284.25,283.7802734375,291.5612487792969,297.0207214355469,291.84295654296875,1.0,0.1507361531257629,1.0,1.0,0.8896662592887878,1.0,-0.4886330366134643,0.2091665863990783,0.279466450214386,0.083793818950653,0.0,0.0,0.0,25.00294303894043,25.0,-101.67032623291016,-0.0,27.412647247314453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0458585023880004,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0482912138104438,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0356677249073982,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.0482912138104438,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5436554551124573,0.050000000745058,0.2290727198123932,291.8616638183594,291.1499938964844,284.25,283.7802734375,291.5612487792969,297.0207214355469,291.84295654296875,1.0,0.1507361531257629,1.0,1.0,0.8896662592887878,1.0,-0.4886330366134643,0.2091665863990783,0.279466450214386,0.083793818950653,0.0,0.0,0.0,25.00294303894043,25.0,-101.67032623291016,-0.0,27.412647247314453,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.0458590649068355,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.048291802406311,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.0356681607663631,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.048291802406311,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.2290755212306976,291.7905578613281,291.1499938964844,284.25,283.7694702148437,291.5155334472656,297.0199584960937,291.7735595703125,1.0,0.1507352143526077,1.0,1.0,0.8554862141609192,1.0,-0.4886389374732971,0.210940271615982,0.277698665857315,0.0839471742510795,0.0,0.0,0.0,25.001937866210938,25.0,-91.73278045654295,-0.0,27.412572860717773,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.0458590649068355,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.048291802406311,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.0356681607663631,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.048291802406311,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.5435818433761597,0.050000000745058,0.2290755212306976,291.7905578613281,291.1499938964844,284.25,283.7694702148437,291.5155334472656,297.0199584960937,291.7735595703125,1.0,0.1507352143526077,1.0,1.0,0.8554862141609192,1.0,-0.4886389374732971,0.210940271615982,0.277698665857315,0.0839471742510795,0.0,0.0,0.0,25.001937866210938,25.0,-91.73278045654295,-0.0,27.412572860717773,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.0458596237003803,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.0482923910021781,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.035668596625328,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.0482923910021781,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.2290783077478408,291.7252197265625,291.1499938964844,284.25,283.7586669921875,291.4695129394531,297.0194702148437,291.70947265625,1.0,0.1507346630096435,1.0,1.0,0.8292809724807739,1.0,-0.4886448085308075,0.2126867771148681,0.2759580314159393,0.0841011255979538,0.0,0.0,0.0,25.001123428344727,25.0,-84.91954040527344,-0.0,27.41265106201172,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.0458596237003803,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.0482923910021781,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.035668596625328,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.0482923910021781,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72833251953125,0.5435088276863098,0.050000000745058,0.2290783077478408,291.7252197265625,291.1499938964844,284.25,283.7586669921875,291.4695129394531,297.0194702148437,291.70947265625,1.0,0.1507346630096435,1.0,1.0,0.8292809724807739,1.0,-0.4886448085308075,0.2126867771148681,0.2759580314159393,0.0841011255979538,0.0,0.0,0.0,25.001123428344727,25.0,-84.91954040527344,-0.0,27.41265106201172,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0458601638674736,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0482929609715938,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0356690175831317,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0482929609715938,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.2290810048580169,291.664306640625,291.1499938964844,284.25,283.7479553222656,291.41766357421875,297.01910400390625,291.6493530273437,1.0,0.150734469294548,1.0,1.0,0.8030757308006287,1.0,-0.4886505007743835,0.2147007137537002,0.2739498019218445,0.0845715701580047,0.0,0.0,0.0,25.00042533874512,25.0,-80.86194610595703,-0.0,27.41284942626953,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0458601638674736,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0482929609715938,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0356690175831317,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.0482929609715938,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.667236328125,0.5434380769729614,0.050000000745058,0.2290810048580169,291.664306640625,291.1499938964844,284.25,283.7479553222656,291.41766357421875,297.01910400390625,291.6493530273437,1.0,0.150734469294548,1.0,1.0,0.8030757308006287,1.0,-0.4886505007743835,0.2147007137537002,0.2739498019218445,0.0845715701580047,0.0,0.0,0.0,25.00042533874512,25.0,-80.86194610595703,-0.0,27.41284942626953,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376647949219,0.5434039235115051,0.050000000745058,0.0458604246377944,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376647949219,0.5434039235115051,0.050000000745058,0.0482932366430759,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376647949219,0.5434039235115051,0.050000000745058,0.0356692187488079,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376647949219,0.5434039235115051,0.050000000745058,0.0482932366430759,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376647949219,0.5434039235115051,0.050000000745058,0.229082316160202,291.634765625,291.1499938964844,284.25,283.7426452636719,291.3885498046875,297.0188903808594,291.61993408203125,1.0,0.1507344841957092,1.0,1.0,0.7899730801582336,1.0,-0.4886532425880432,0.2158331125974655,0.2728201448917389,0.0849566683173179,0.0,0.0,0.0,25.000110626220703,25.0,-80.15731811523438,-0.0,27.41299057006836,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6082458496094,0.5433703660964966,0.050000000745058,0.045860681682825,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6082458496094,0.5433703660964966,0.050000000745058,0.0482935048639774,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6082458496094,0.5433703660964966,0.050000000745058,0.035669419914484,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6082458496094,0.5433703660964966,0.050000000745058,0.0482935048639774,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6082458496094,0.5433703660964966,0.050000000745058,0.2290835976600647,291.6053771972656,291.1499938964844,284.25,283.7373962402344,291.3614501953125,297.0186767578125,291.59063720703125,1.0,0.150734543800354,1.0,1.0,0.7800068259239197,1.0,-0.4886559545993805,0.21682770550251,0.2718282341957092,0.0852242857217788,0.0,0.0,0.0,24.999849319458008,25.0,-79.65066528320312,-0.0,27.413148880004883,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0458611696958541,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0482940189540386,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0356697998940944,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0482940189540386,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.2290860414505005,291.5475769042969,291.1499938964844,284.25,283.7269897460937,291.30615234375,297.0182189941406,291.533203125,1.0,0.150734856724739,1.0,1.0,0.7600743174552917,1.0,-0.4886611104011535,0.218968003988266,0.2696931064128876,0.085976205766201,0.0,0.0,0.0,24.9993839263916,25.0,-78.50698852539062,-0.0,27.41351890563965,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0458611696958541,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0482940189540386,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0356697998940944,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.0482940189540386,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.5433064699172974,0.050000000745058,0.2290860414505005,291.5475769042969,291.1499938964844,284.25,283.7269897460937,291.30615234375,297.0182189941406,291.533203125,1.0,0.150734856724739,1.0,1.0,0.7600743174552917,1.0,-0.4886611104011535,0.218968003988266,0.2696931064128876,0.085976205766201,0.0,0.0,0.0,24.9993839263916,25.0,-78.50698852539062,-0.0,27.41351890563965,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0458616241812706,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0482944957911968,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0356701500713825,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0482944957911968,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.2290883064270019,291.4903564453125,291.1499938964844,284.25,283.716796875,291.2436218261719,297.0176696777344,291.475830078125,1.0,0.1507353484630584,1.0,1.0,0.7401418089866638,1.0,-0.4886658489704132,0.2213876396417617,0.2672782242298126,0.087104707956314,0.0,0.0,0.0,24.99897575378418,25.0,-79.47247314453125,-0.0,27.4139461517334,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0458616241812706,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0482944957911968,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0356701500713825,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.0482944957911968,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931945800781,0.543247401714325,0.050000000745058,0.2290883064270019,291.4903564453125,291.1499938964844,284.25,283.716796875,291.2436218261719,297.0176696777344,291.475830078125,1.0,0.1507353484630584,1.0,1.0,0.7401418089866638,1.0,-0.4886658489704132,0.2213876396417617,0.2672782242298126,0.087104707956314,0.0,0.0,0.0,24.99897575378418,25.0,-79.47247314453125,-0.0,27.4139461517334,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.045862041413784,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.0482949391007423,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.0356704778969287,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.0482949391007423,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.2290903925895691,291.432373046875,291.1499938964844,284.25,283.7069396972656,291.1886901855469,297.01708984375,291.4179382324219,1.0,0.1507359892129898,1.0,1.0,0.7259700894355774,1.0,-0.4886702597141266,0.2234299629926681,0.2652403116226196,0.0879655182361602,0.0,0.0,0.0,24.99871253967285,25.0,-79.46106719970703,-0.0,27.414405822753903,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.045862041413784,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.0482949391007423,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.0356704778969287,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.0482949391007423,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.5431927442550659,0.050000000745058,0.2290903925895691,291.432373046875,291.1499938964844,284.25,283.7069396972656,291.1886901855469,297.01708984375,291.4179382324219,1.0,0.1507359892129898,1.0,1.0,0.7259700894355774,1.0,-0.4886702597141266,0.2234299629926681,0.2652403116226196,0.0879655182361602,0.0,0.0,0.0,24.99871253967285,25.0,-79.46106719970703,-0.0,27.414405822753903,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.0458624176681041,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.0482953339815139,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.035670768469572,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.0482953339815139,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.2290922701358795,291.3754577636719,291.1499938964844,284.25,283.6973876953125,291.1315612792969,297.0164489746094,291.36114501953125,1.0,0.1507367193698883,1.0,1.0,0.7117984294891357,1.0,-0.4886742234230041,0.225625529885292,0.2630487084388733,0.0890929028391838,0.0,0.0,0.0,24.99848747253418,25.0,-79.12499237060547,-0.0,27.41488647460937,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.0458624176681041,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.0482953339815139,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.035670768469572,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.0482953339815139,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.5431436896324158,0.050000000745058,0.2290922701358795,291.3754577636719,291.1499938964844,284.25,283.6973876953125,291.1315612792969,297.0164489746094,291.36114501953125,1.0,0.1507367193698883,1.0,1.0,0.7117984294891357,1.0,-0.4886742234230041,0.225625529885292,0.2630487084388733,0.0890929028391838,0.0,0.0,0.0,24.99848747253418,25.0,-79.12499237060547,-0.0,27.41488647460937,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5431212782859802,0.050000000745058,0.0458625890314579,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5431212782859802,0.050000000745058,0.0482955165207386,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5431212782859802,0.050000000745058,0.0356709025800228,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5431212782859802,0.050000000745058,0.0482955165207386,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.5431212782859802,0.050000000745058,0.2290931344032287,291.3469543457031,291.1499938964844,284.25,283.6927795410156,291.10113525390625,297.01611328125,291.3325500488281,1.0,0.1507371366024017,1.0,1.0,0.7047125697135925,1.0,-0.4886760413646698,0.2267962396144867,0.2618797719478607,0.0897732079029083,0.0,0.0,0.0,24.998384475708008,25.0,-79.50545501708984,-0.0,27.41513061523437,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
