time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11951160,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.5430997610092163,0.050000000745058,0.045862752944231,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.5430997610092163,0.050000000745058,0.0482956878840923,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.5430997610092163,0.050000000745058,0.0356710292398929,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.5430997610092163,0.050000000745058,0.0482956878840923,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.5430997610092163,0.050000000745058,0.2290939539670944,291.3182983398437,291.1499938964844,284.25,283.6882629394531,291.0775146484375,297.0157775878906,291.30389404296875,1.0,0.1507375389337539,1.0,1.0,0.7004953622817993,1.0,-0.4886777698993683,0.227600485086441,0.2610772848129272,0.0901185050606727,0.0,0.0,0.0,24.998353958129883,25.0,-79.04908752441406,-0.0,27.41537475585937,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0458630509674549,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0482960008084774,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0356712602078914,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0482960008084774,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.2290954291820526,291.2629089355469,291.1499938964844,284.25,283.6795654296875,291.0357360839844,297.0150756835937,291.2494812011719,1.0,0.1507383584976196,1.0,1.0,0.6920608878135681,1.0,-0.488680899143219,0.2291957139968872,0.2594851851463318,0.0908855870366096,0.0,0.0,0.0,24.9983139038086,25.0,-75.09326934814453,-0.0,27.41584587097168,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0458630509674549,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0482960008084774,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0356712602078914,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.0482960008084774,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5430610775947571,0.050000000745058,0.2290954291820526,291.2629089355469,291.1499938964844,284.25,283.6795654296875,291.0357360839844,297.0150756835937,291.2494812011719,1.0,0.1507383584976196,1.0,1.0,0.6920608878135681,1.0,-0.488680899143219,0.2291957139968872,0.2594851851463318,0.0908855870366096,0.0,0.0,0.0,24.9983139038086,25.0,-75.09326934814453,-0.0,27.41584587097168,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0458633042871952,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0482962653040885,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0356714576482772,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0482962653040885,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.2290966957807541,291.2106018066406,291.1499938964844,284.25,283.67138671875,290.9923400878906,297.014404296875,291.1976928710937,1.0,0.1507391929626464,1.0,1.0,0.6836264133453369,1.0,-0.4886835515499115,0.2308520823717117,0.2578314542770386,0.0918334946036338,0.0,0.0,0.0,24.9982852935791,25.0,-71.80196380615234,-0.0,27.41629981994629,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0458633042871952,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0482962653040885,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0356714576482772,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.0482962653040885,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.5430282354354858,0.050000000745058,0.2290966957807541,291.2106018066406,291.1499938964844,284.25,283.67138671875,290.9923400878906,297.014404296875,291.1976928710937,1.0,0.1507391929626464,1.0,1.0,0.6836264133453369,1.0,-0.4886835515499115,0.2308520823717117,0.2578314542770386,0.0918334946036338,0.0,0.0,0.0,24.9982852935791,25.0,-71.80196380615234,-0.0,27.41629981994629,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.0458635203540325,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.0482964962720871,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.035671629011631,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.0482964962720871,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.2290977835655212,291.1609802246094,291.1499938964844,284.25,283.6637878417969,290.9701232910156,297.01373291015625,291.1494140625,1.0,0.1507399678230285,1.0,1.0,0.6807212829589844,1.0,-0.4886858463287353,0.2315787822008133,0.2571070492267608,0.0919758230447769,0.0,0.0,0.0,24.9984188079834,25.0,-64.8917236328125,-0.0,27.416711807250977,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.0458635203540325,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.0482964962720871,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.035671629011631,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.0482964962720871,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5429998636245728,0.050000000745058,0.2290977835655212,291.1609802246094,291.1499938964844,284.25,283.6637878417969,290.9701232910156,297.01373291015625,291.1494140625,1.0,0.1507399678230285,1.0,1.0,0.6807212829589844,1.0,-0.4886858463287353,0.2315787822008133,0.2571070492267608,0.0919758230447769,0.0,0.0,0.0,24.9984188079834,25.0,-64.8917236328125,-0.0,27.416711807250977,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0458636954426765,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0482966788113117,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0356717631220817,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0482966788113117,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.2290986478328704,291.11798095703125,291.1499938964844,284.25,283.6567687988281,290.95220947265625,297.0131530761719,291.10797119140625,1.0,0.1507406681776046,1.0,1.0,0.6778162121772766,1.0,-0.488687664270401,0.2322508245706558,0.2564368546009063,0.0921833738684654,0.0,0.0,0.0,24.998550415039062,25.0,-56.43788146972656,-0.0,27.417076110839844,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0458636954426765,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0482966788113117,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0356717631220817,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.0482966788113117,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5429772734642029,0.050000000745058,0.2290986478328704,291.11798095703125,291.1499938964844,284.25,283.6567687988281,290.95220947265625,297.0131530761719,291.10797119140625,1.0,0.1507406681776046,1.0,1.0,0.6778162121772766,1.0,-0.488687664270401,0.2322508245706558,0.2564368546009063,0.0921833738684654,0.0,0.0,0.0,24.998550415039062,25.0,-56.43788146972656,-0.0,27.417076110839844,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.5429681539535522,0.050000000745058,0.0458637662231922,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.5429681539535522,0.050000000745058,0.0482967533171176,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.5429681539535522,0.050000000745058,0.0356718152761459,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.5429681539535522,0.050000000745058,0.0482967533171176,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.5429681539535522,0.050000000745058,0.2290990054607391,291.0985717773437,291.1499938964844,284.25,283.6535339355469,290.9434814453125,297.01287841796875,291.0891418457031,1.0,0.1507410109043121,1.0,1.0,0.6763636469841003,1.0,-0.4886884093284607,0.232578307390213,0.2561101019382477,0.0923236832022667,0.0,0.0,0.0,24.998613357543945,25.0,-52.71129608154297,-0.0,27.417240142822266,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5429599285125732,0.050000000745058,0.0458638295531272,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5429599285125732,0.050000000745058,0.048296820372343,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5429599285125732,0.050000000745058,0.0356718674302101,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5429599285125732,0.050000000745058,0.048296820372343,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5429599285125732,0.050000000745058,0.2290993183851242,291.0803527832031,291.1499938964844,284.25,283.65045166015625,290.9430236816406,297.0126647949219,291.0716247558594,1.0,0.1507412940263748,1.0,1.0,0.6772339344024658,1.0,-0.4886890649795532,0.2324881702661514,0.2562008798122406,0.0920785889029502,0.0,0.0,0.0,24.998741149902344,25.0,-48.12685394287109,-0.0,27.417388916015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0458639189600944,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0482969172298908,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0356719382107257,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0482969172298908,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.2290997803211212,291.050048828125,291.1499938964844,284.25,283.6448669433594,290.9496154785156,297.0122985839844,291.0436706542969,1.0,0.1507417857646942,1.0,1.0,0.6789743900299072,1.0,-0.488690048456192,0.2322281002998352,0.2564619183540344,0.0916010588407516,0.0,0.0,0.0,24.99898147583008,25.0,-36.33977127075195,-0.0,27.41762924194336,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0458639189600944,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0482969172298908,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0356719382107257,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.0482969172298908,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5429480075836182,0.050000000745058,0.2290997803211212,291.050048828125,291.1499938964844,284.25,283.6448669433594,290.9496154785156,297.0122985839844,291.0436706542969,1.0,0.1507417857646942,1.0,1.0,0.6789743900299072,1.0,-0.488690048456192,0.2322281002998352,0.2564619183540344,0.0916010588407516,0.0,0.0,0.0,24.99898147583008,25.0,-36.33977127075195,-0.0,27.41762924194336,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.045863963663578,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.0482969619333744,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.0356719717383384,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.0482969619333744,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.2290999889373779,291.0278625488281,291.1499938964844,284.25,283.6400451660156,290.9570617675781,297.0121154785156,291.0232238769531,1.0,0.1507421731948852,1.0,1.0,0.6807149052619934,1.0,-0.4886904954910278,0.2319356501102447,0.2567548453807831,0.0912175104022026,0.0,0.0,0.0,24.99920082092285,25.0,-26.05634307861328,-0.0,27.41780471801757,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.045863963663578,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.0482969619333744,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.0356719717383384,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.0482969619333744,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.542942225933075,0.050000000745058,0.2290999889373779,291.0278625488281,291.1499938964844,284.25,283.6400451660156,290.9570617675781,297.0121154785156,291.0232238769531,1.0,0.1507421731948852,1.0,1.0,0.6807149052619934,1.0,-0.4886904954910278,0.2319356501102447,0.2567548453807831,0.0912175104022026,0.0,0.0,0.0,24.99920082092285,25.0,-26.05634307861328,-0.0,27.41780471801757,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0458639822900295,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0482969842851161,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0356719866394996,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0482969842851161,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.2291000932455063,291.0126037597656,291.1499938964844,284.2541809082031,283.64019775390625,290.9803466796875,297.014892578125,291.010009765625,1.0,0.1507424414157867,1.0,1.0,0.6854883432388306,1.0,-0.4886907041072845,0.2311041057109832,0.2575865983963012,0.0903739854693412,0.0,0.0,0.0,24.999467849731445,25.0,-14.58142375946045,-0.0,27.41791725158692,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0458639822900295,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0482969842851161,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0356719866394996,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.0482969842851161,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.5429396629333496,0.050000000745058,0.2291000932455063,291.0126037597656,291.1499938964844,284.2541809082031,283.64019775390625,290.9803466796875,297.014892578125,291.010009765625,1.0,0.1507424414157867,1.0,1.0,0.6854883432388306,1.0,-0.4886907041072845,0.2311041057109832,0.2575865983963012,0.0903739854693412,0.0,0.0,0.0,24.999467849731445,25.0,-14.58142375946045,-0.0,27.41791725158692,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.0458639934659004,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.048296995460987,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.0356719978153705,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.048296995460987,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.229100152850151,291.00653076171875,291.1499938964844,284.2664489746094,283.6490478515625,291.01239013671875,297.0243225097656,291.0062255859375,1.0,0.1507425904273986,1.0,1.0,0.690261721611023,1.0,-0.4886908233165741,0.2302829772233963,0.258407860994339,0.0895587354898452,0.0,0.0,0.0,24.99968719482422,25.0,-2.059679746627808,-0.0,27.41798210144043,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.0458639934659004,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.048296995460987,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.0356719978153705,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.048296995460987,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.5429381132125854,0.050000000745058,0.229100152850151,291.00653076171875,291.1499938964844,284.2664489746094,283.6490478515625,291.01239013671875,297.0243225097656,291.0062255859375,1.0,0.1507425904273986,1.0,1.0,0.690261721611023,1.0,-0.4886908233165741,0.2302829772233963,0.258407860994339,0.0895587354898452,0.0,0.0,0.0,24.99968719482422,25.0,-2.059679746627808,-0.0,27.41798210144043,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.5429378151893616,0.050000000745058,0.0458639971911907,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.5429378151893616,0.050000000745058,0.0482969991862773,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.5429378151893616,0.050000000745058,0.0356719978153705,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.5429378151893616,0.050000000745058,0.0482969991862773,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.5429378151893616,0.050000000745058,0.2291001677513122,291.0068054199219,291.1499938964844,284.27545166015625,283.65655517578125,291.03057861328125,297.0311279296875,291.007568359375,1.0,0.1507426351308822,1.0,1.0,0.6926484704017639,1.0,-0.4886908531188965,0.2298826426267624,0.2588082253932953,0.0891678258776664,0.0,0.0,0.0,24.999780654907227,25.0,3.9069437980651855,-0.0,27.41800117492676,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5429375767707825,0.050000000745058,0.045864000916481,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5429375767707825,0.050000000745058,0.0482969991862773,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5429375767707825,0.050000000745058,0.0356719978153705,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5429375767707825,0.050000000745058,0.0482969991862773,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5429375767707825,0.050000000745058,0.2291001677513122,291.0090637207031,291.1499938964844,284.2862854003906,283.66607666015625,291.05157470703125,297.0390625,291.0108337402344,1.0,0.1507426500320434,1.0,1.0,0.6955634355545044,1.0,-0.4886908829212188,0.2294090837240219,0.2592817842960357,0.0887081399559974,0.0,0.0,0.0,24.9998779296875,25.0,9.884177207946776,-0.0,27.41800880432129,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0458639971911907,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0482969991862773,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0356719978153705,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0482969991862773,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.2291001677513122,291.0199890136719,291.1499938964844,284.313232421875,283.6907958984375,291.0982971191406,297.05792236328125,291.02392578125,1.0,0.150742620229721,1.0,1.0,0.7013933062553406,1.0,-0.4886908531188965,0.2284817993640899,0.2602090537548065,0.0878200083971023,0.0,0.0,0.0,25.00004196166992,25.0,21.74911880493164,-0.0,27.41800117492676,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0458639971911907,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0482969991862773,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0356719978153705,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.0482969991862773,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.5429378747940063,0.050000000745058,0.2291001677513122,291.0199890136719,291.1499938964844,284.313232421875,283.6907958984375,291.0982971191406,297.05792236328125,291.02392578125,1.0,0.150742620229721,1.0,1.0,0.7013933062553406,1.0,-0.4886908531188965,0.2284817993640899,0.2602090537548065,0.0878200083971023,0.0,0.0,0.0,25.00004196166992,25.0,21.74911880493164,-0.0,27.41800117492676,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0458639897406101,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0482969880104064,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0356719903647899,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0482969880104064,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.2291001230478286,291.0389709472656,291.1499938964844,284.3468322753906,283.72265625,291.1488037109375,297.0801696777344,291.0447692871094,1.0,0.1507425308227539,1.0,1.0,0.7072232365608215,1.0,-0.4886907637119293,0.2275942414999008,0.2610965073108673,0.0869853124022483,0.0,0.0,0.0,25.000173568725582,25.0,32.418060302734375,-0.0,27.41796493530273,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0458639897406101,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0482969880104064,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0356719903647899,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.0482969880104064,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5429390072822571,0.050000000745058,0.2291001230478286,291.0389709472656,291.1499938964844,284.3468322753906,283.72265625,291.1488037109375,297.0801696777344,291.0447692871094,1.0,0.1507425308227539,1.0,1.0,0.7072232365608215,1.0,-0.4886907637119293,0.2275942414999008,0.2610965073108673,0.0869853124022483,0.0,0.0,0.0,25.000173568725582,25.0,32.418060302734375,-0.0,27.41796493530273,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.0458639711141586,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.048296969383955,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.035671979188919,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.048296969383955,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.2291000336408615,291.0648193359375,291.1499938964844,284.3865966796875,283.7611083984375,291.19921875,297.105224609375,291.0721435546875,1.0,0.1507424116134643,1.0,1.0,0.7119592428207397,1.0,-0.488690584897995,0.2268928587436676,0.2617977261543274,0.0863479673862457,0.0,0.0,0.0,25.000253677368164,25.0,41.14827728271485,-0.0,27.417909622192383,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.0458639711141586,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.048296969383955,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.035671979188919,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.048296969383955,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.542941153049469,0.050000000745058,0.2291000336408615,291.0648193359375,291.1499938964844,284.3865966796875,283.7611083984375,291.19921875,297.105224609375,291.0721435546875,1.0,0.1507424116134643,1.0,1.0,0.7119592428207397,1.0,-0.488690584897995,0.2268928587436676,0.2617977261543274,0.0863479673862457,0.0,0.0,0.0,25.000253677368164,25.0,41.14827728271485,-0.0,27.417909622192383,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0458639524877071,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0482969507575035,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0356719605624675,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0482969507575035,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.2290999293327331,291.09619140625,291.1499938964844,284.4320373535156,283.8056945800781,291.2523193359375,297.1327209472656,291.1048278808594,1.0,0.1507422626018524,1.0,1.0,0.7166951894760132,1.0,-0.4886903762817383,0.2262201160192489,0.2624702453613281,0.0857492238283157,0.0,0.0,0.0,25.000316619873047,25.0,48.47903823852539,-0.0,27.41783905029297,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0458639524877071,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0482969507575035,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0356719605624675,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.0482969507575035,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.5429438352584839,0.050000000745058,0.2290999293327331,291.09619140625,291.1499938964844,284.4320373535156,283.8056945800781,291.2523193359375,297.1327209472656,291.1048278808594,1.0,0.1507422626018524,1.0,1.0,0.7166951894760132,1.0,-0.4886903762817383,0.2262201160192489,0.2624702453613281,0.0857492238283157,0.0,0.0,0.0,25.000316619873047,25.0,48.47903823852539,-0.0,27.41783905029297,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.542945384979248,0.050000000745058,0.0458639375865459,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.542945384979248,0.050000000745058,0.0482969358563423,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.542945384979248,0.050000000745058,0.0356719531118869,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.542945384979248,0.050000000745058,0.0482969358563423,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.542945384979248,0.050000000745058,0.2290998697280883,291.1138000488281,291.1499938964844,284.45672607421875,283.8301086425781,291.2799987792969,297.14727783203125,291.123046875,1.0,0.1507421731948852,1.0,1.0,0.7190631628036499,1.0,-0.4886902570724487,0.2258924394845962,0.2627978026866913,0.0854616537690162,0.0,0.0,0.0,25.00034141540528,25.0,51.86199951171875,-0.0,27.417800903320312,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5429472327232361,0.050000000745058,0.045863926410675,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5429472327232361,0.050000000745058,0.0482969209551811,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5429472327232361,0.050000000745058,0.035671941936016,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5429472327232361,0.050000000745058,0.0482969209551811,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5429472327232361,0.050000000745058,0.2290997952222824,291.1325988769531,291.1499938964844,284.482666015625,283.8558349609375,291.304931640625,297.162353515625,291.1423645019531,1.0,0.1507420837879181,1.0,1.0,0.719990611076355,1.0,-0.4886901080608368,0.2257460951805114,0.2629440128803253,0.0853563547134399,0.0,0.0,0.0,25.000337600708008,25.0,54.56776809692383,-0.0,27.417760848999023,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0458638928830623,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0482968874275684,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0356719158589839,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0482968874275684,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.2290996462106704,291.1723022460937,291.1499938964844,284.5380249023437,283.9110107421875,291.35418701171875,297.19403076171875,291.1825866699219,1.0,0.1507419347763061,1.0,1.0,0.7218454480171204,1.0,-0.4886897802352905,0.2254792600870132,0.2632105052471161,0.085175834596157,0.0,0.0,0.0,25.00032615661621,25.0,58.06722259521485,-0.0,27.41768455505371,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0458638928830623,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0482968874275684,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0356719158589839,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.0482968874275684,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5429512858390808,0.050000000745058,0.2290996462106704,291.1723022460937,291.1499938964844,284.5380249023437,283.9110107421875,291.35418701171875,297.19403076171875,291.1825866699219,1.0,0.1507419347763061,1.0,1.0,0.7218454480171204,1.0,-0.4886897802352905,0.2254792600870132,0.2632105052471161,0.085175834596157,0.0,0.0,0.0,25.00032615661621,25.0,58.06722259521485,-0.0,27.41768455505371,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0458638630807399,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0482968538999557,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0356718935072422,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0482968538999557,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.2290994822978973,291.21435546875,291.1499938964844,284.59765625,283.9707336425781,291.40643310546875,297.2276611328125,291.2253112792969,1.0,0.150741770863533,1.0,1.0,0.7237003445625305,1.0,-0.4886894226074219,0.2252149432897567,0.2634744942188263,0.0850019454956054,0.0,0.0,0.0,25.000316619873047,25.0,61.35231018066406,-0.0,27.4176082611084,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0458638630807399,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0482968538999557,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0356718935072422,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.0482968538999557,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5429554581642151,0.050000000745058,0.2290994822978973,291.21435546875,291.1499938964844,284.59765625,283.9707336425781,291.40643310546875,297.2276611328125,291.2253112792969,1.0,0.150741770863533,1.0,1.0,0.7237003445625305,1.0,-0.4886894226074219,0.2252149432897567,0.2634744942188263,0.0850019454956054,0.0,0.0,0.0,25.000316619873047,25.0,61.35231018066406,-0.0,27.4176082611084,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
