time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953260,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0458638221025466,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0482968129217624,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0356718637049198,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0482968129217624,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.2290992885828018,291.2585144042969,291.1499938964844,284.6610717773437,284.0344543457031,291.45025634765625,297.2632751464844,291.2696228027344,1.0,0.1507416665554046,1.0,1.0,0.7215762138366699,1.0,-0.4886890351772308,0.2254429459571838,0.263246089220047,0.0853203609585762,0.0,0.0,0.0,25.00023651123047,25.0,62.366024017333984,-0.0,27.41754150390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0458638221025466,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0482968129217624,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0356718637049198,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.0482968129217624,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.5429604649543762,0.050000000745058,0.2290992885828018,291.2585144042969,291.1499938964844,284.6610717773437,284.0344543457031,291.45025634765625,297.2632751464844,291.2696228027344,1.0,0.1507416665554046,1.0,1.0,0.7215762138366699,1.0,-0.4886890351772308,0.2254429459571838,0.263246089220047,0.0853203609585762,0.0,0.0,0.0,25.00023651123047,25.0,62.366024017333984,-0.0,27.41754150390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0458637848496437,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0482967756688594,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0356718339025974,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0482967756688594,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.2290991097688675,291.30255126953125,291.1499938964844,284.727783203125,284.1016540527344,291.4947814941406,297.3009948730469,291.3136901855469,1.0,0.1507415771484375,1.0,1.0,0.7194520235061646,1.0,-0.4886886179447174,0.225692018866539,0.2629966139793396,0.0856602415442466,0.0,0.0,0.0,25.000167846679688,25.0,62.39165496826172,-0.0,27.417490005493164,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0458637848496437,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0482967756688594,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0356718339025974,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.0482967756688594,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.5429654121398926,0.050000000745058,0.2290991097688675,291.30255126953125,291.1499938964844,284.727783203125,284.1016540527344,291.4947814941406,297.3009948730469,291.3136901855469,1.0,0.1507415771484375,1.0,1.0,0.7194520235061646,1.0,-0.4886886179447174,0.225692018866539,0.2629966139793396,0.0856602415442466,0.0,0.0,0.0,25.000167846679688,25.0,62.39165496826172,-0.0,27.417490005493164,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5429678559303284,0.050000000745058,0.0458637662231922,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5429678559303284,0.050000000745058,0.0482967533171176,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5429678559303284,0.050000000745058,0.0356718190014362,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5429678559303284,0.050000000745058,0.0482967533171176,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5429678559303284,0.050000000745058,0.2290990054607391,291.32470703125,291.1499938964844,284.76220703125,284.1363830566406,291.5180053710937,297.3207397460937,291.3359375,1.0,0.1507415473461151,1.0,1.0,0.7183899283409119,1.0,-0.4886884391307831,0.2258185595273971,0.2628698647022247,0.085831843316555,0.0,0.0,0.0,25.00013732910156,25.0,62.62504959106445,-0.0,27.417469024658203,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.5429706573486328,0.050000000745058,0.0458637438714504,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.5429706573486328,0.050000000745058,0.0482967309653759,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.5429706573486328,0.050000000745058,0.0356718003749847,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.5429706573486328,0.050000000745058,0.0482967309653759,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.5429706573486328,0.050000000745058,0.2290989011526107,291.3470153808594,291.1499938964844,284.7973022460937,284.1718139648437,291.53643798828125,297.3411560058594,291.3582458496094,1.0,0.1507415473461151,1.0,1.0,0.7151154279708862,1.0,-0.488688200712204,0.2262262254953384,0.2624619901180267,0.0862827897071838,0.0,0.0,0.0,25.00006675720215,25.0,62.20357894897461,-0.0,27.41745376586914,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0458637028932571,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0482966862618923,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0356717705726623,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0482966862618923,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.229098692536354,291.3903503417969,291.1499938964844,284.8691711425781,284.244384765625,291.5702209472656,297.384521484375,291.4009094238281,1.0,0.1507415771484375,1.0,1.0,0.7085663676261902,1.0,-0.4886877536773681,0.227117508649826,0.2615702450275421,0.0872582122683525,0.0,0.0,0.0,24.99993324279785,25.0,59.356929779052734,-0.0,27.417442321777344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0458637028932571,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0482966862618923,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0356717705726623,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.0482966862618923,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.5429761409759521,0.050000000745058,0.229098692536354,291.3903503417969,291.1499938964844,284.8691711425781,284.244384765625,291.5702209472656,297.384521484375,291.4009094238281,1.0,0.1507415771484375,1.0,1.0,0.7085663676261902,1.0,-0.4886877536773681,0.227117508649826,0.2615702450275421,0.0872582122683525,0.0,0.0,0.0,24.99993324279785,25.0,59.356929779052734,-0.0,27.417442321777344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.0458636619150638,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.048296645283699,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.0356717370450496,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.048296645283699,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.2290984988212585,291.4316711425781,291.1499938964844,284.94293212890625,284.3188781738281,291.60577392578125,297.431884765625,291.4419250488281,1.0,0.1507416665554046,1.0,1.0,0.7020173072814941,1.0,-0.4886873364448547,0.2280624210834503,0.2606249153614044,0.0882831811904907,0.0,0.0,0.0,24.999814987182617,25.0,57.164642333984375,-0.0,27.41745376586914,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.0458636619150638,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.048296645283699,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.0356717370450496,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.048296645283699,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.5429813861846924,0.050000000745058,0.2290984988212585,291.4316711425781,291.1499938964844,284.94293212890625,284.3188781738281,291.60577392578125,297.431884765625,291.4419250488281,1.0,0.1507416665554046,1.0,1.0,0.7020173072814941,1.0,-0.4886873364448547,0.2280624210834503,0.2606249153614044,0.0882831811904907,0.0,0.0,0.0,24.999814987182617,25.0,57.164642333984375,-0.0,27.41745376586914,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.5429849624633789,0.050000000745058,0.0458636358380317,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.5429849624633789,0.050000000745058,0.0482966154813766,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.5429849624633789,0.050000000745058,0.0356717146933078,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.5429849624633789,0.050000000745058,0.0482966154813766,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.5429849624633789,0.050000000745058,0.2290983498096466,291.455810546875,291.1499938964844,284.9877624511719,284.3641357421875,291.61932373046875,297.4611511230469,291.4657287597656,1.0,0.150741770863533,1.0,1.0,0.695507287979126,1.0,-0.4886870384216308,0.2290448099374771,0.2596422433853149,0.0893092527985572,0.0,0.0,0.0,24.99968910217285,25.0,54.86386489868164,-0.0,27.41747665405273,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5429873466491699,0.050000000745058,0.0458636172115802,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5429873466491699,0.050000000745058,0.0482965968549251,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5429873466491699,0.050000000745058,0.0356717035174369,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5429873466491699,0.050000000745058,0.0482965968549251,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5429873466491699,0.050000000745058,0.2290982604026794,291.4713134765625,291.1499938964844,285.0180969238281,284.3947448730469,291.62615966796875,297.4809875488281,291.48065185546875,1.0,0.1507418602705001,1.0,1.0,0.6911361813545227,1.0,-0.4886868596076965,0.2297510355710983,0.258935809135437,0.0900435373187065,0.0,0.0,0.0,24.999605178833008,25.0,52.38745880126953,-0.0,27.41750144958496,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.0458635725080966,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.0482965521514415,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.035671666264534,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.0482965521514415,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.2290980368852615,291.5061950683594,291.1499938964844,285.0941467285156,284.471435546875,291.640625,297.5302734375,291.5143127441406,1.0,0.150742158293724,1.0,1.0,0.6802550554275513,1.0,-0.4886863827705383,0.231628805398941,0.2570575773715973,0.0919865369796752,0.0,0.0,0.0,24.999406814575195,25.0,45.82948303222656,-0.0,27.41758728027344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.0458635725080966,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.0482965521514415,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.035671666264534,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.0482965521514415,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5429931282997131,0.050000000745058,0.2290980368852615,291.5061950683594,291.1499938964844,285.0941467285156,284.471435546875,291.640625,297.5302734375,291.5143127441406,1.0,0.150742158293724,1.0,1.0,0.6802550554275513,1.0,-0.4886863827705383,0.231628805398941,0.2570575773715973,0.0919865369796752,0.0,0.0,0.0,24.999406814575195,25.0,45.82948303222656,-0.0,27.41758728027344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5203552246094,0.5429959297180176,0.050000000745058,0.0458635501563549,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5203552246094,0.5429959297180176,0.050000000745058,0.0482965297996997,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5203552246094,0.5429959297180176,0.050000000745058,0.0356716513633728,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5203552246094,0.5429959297180176,0.050000000745058,0.0482965297996997,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5203552246094,0.5429959297180176,0.050000000745058,0.2290979325771331,291.5218811035156,291.1499938964844,285.13238525390625,284.50994873046875,291.6462097167969,297.55474853515625,291.52947998046875,1.0,0.1507423371076584,1.0,1.0,0.6748144626617432,1.0,-0.4886861443519592,0.2326353341341018,0.2560508251190185,0.0930230394005775,0.0,0.0,0.0,24.99930953979492,25.0,42.54033279418945,-0.0,27.41764259338379,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350341796875,0.5429991483688354,0.050000000745058,0.0458635278046131,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350341796875,0.5429991483688354,0.050000000745058,0.0482965037226676,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350341796875,0.5429991483688354,0.050000000745058,0.0356716327369213,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350341796875,0.5429991483688354,0.050000000745058,0.0482965037226676,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350341796875,0.5429991483688354,0.050000000745058,0.2290978133678436,291.53643798828125,291.1499938964844,285.170654296875,284.5484924316406,291.6438903808594,297.5790405273437,291.5433044433594,1.0,0.1507425606250763,1.0,1.0,0.6675073504447937,1.0,-0.4886859059333801,0.2340413779020309,0.254644513130188,0.0944555848836898,0.0,0.0,0.0,24.99915885925293,25.0,38.2264289855957,-0.0,27.417713165283203,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.0458634756505489,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.0482964515686035,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.035671591758728,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.0482964515686035,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.2290975600481033,291.5595397949219,291.1499938964844,285.24713134765625,284.62530517578125,291.6270751953125,297.626953125,291.56402587890625,1.0,0.1507431119680404,1.0,1.0,0.6528930068016052,1.0,-0.4886853694915771,0.2371750921010971,0.2515102624893188,0.0976358577609062,0.0,0.0,0.0,24.99884986877441,25.0,26.11606788635254,-0.0,27.417898178100582,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.0458634756505489,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.0482964515686035,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.035671591758728,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.0482964515686035,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.5430055856704712,0.050000000745058,0.2290975600481033,291.5595397949219,291.1499938964844,285.24713134765625,284.62530517578125,291.6270751953125,297.626953125,291.56402587890625,1.0,0.1507431119680404,1.0,1.0,0.6528930068016052,1.0,-0.4886853694915771,0.2371750921010971,0.2515102624893188,0.0976358577609062,0.0,0.0,0.0,24.99884986877441,25.0,26.11606788635254,-0.0,27.417898178100582,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.571044921875,0.5430110096931458,0.050000000745058,0.0458634346723556,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.571044921875,0.5430110096931458,0.050000000745058,0.0482964068651199,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.571044921875,0.5430110096931458,0.050000000745058,0.0356715619564056,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.571044921875,0.5430110096931458,0.050000000745058,0.0482964068651199,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.571044921875,0.5430110096931458,0.050000000745058,0.2290973663330078,291.5716552734375,291.1499938964844,285.310791015625,284.6891174316406,291.6049499511719,297.6661682128906,291.5741882324219,1.0,0.1507437080144882,1.0,1.0,0.6406564116477966,1.0,-0.4886849522590637,0.2401060312986374,0.2485789060592651,0.1005991250276565,0.0,0.0,0.0,24.99858856201172,25.0,15.156923294067385,-0.0,27.41809844970703,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.5430120229721069,0.050000000745058,0.045863427221775,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.5430120229721069,0.050000000745058,0.0482963994145393,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.5430120229721069,0.050000000745058,0.035671554505825,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.5430120229721069,0.050000000745058,0.0482963994145393,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.5430120229721069,0.050000000745058,0.2290973216295242,291.5732421875,291.1499938964844,285.3231201171875,284.701416015625,291.5997314453125,297.6737060546875,291.5754089355469,1.0,0.1507438272237777,1.0,1.0,0.6382787227630615,1.0,-0.4886848628520965,0.2407102584838867,0.2479745894670486,0.1012089326977729,0.0,0.0,0.0,24.99853706359864,25.0,12.972877502441406,-0.0,27.418142318725582,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5770568847656,0.5430174469947815,0.050000000745058,0.0458633862435817,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5770568847656,0.5430174469947815,0.050000000745058,0.0482963547110557,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5770568847656,0.5430174469947815,0.050000000745058,0.0356715247035026,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5770568847656,0.5430174469947815,0.050000000745058,0.0482963547110557,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5770568847656,0.5430174469947815,0.1485000401735305,0.2290971130132675,291.57720947265625,291.1499938964844,285.37847900390625,284.7567138671875,291.56256103515625,297.7073059082031,291.5772399902344,1.0,0.1507444828748703,1.0,1.0,0.6258178949356079,1.0,-0.4886844158172607,0.2440534830093383,0.2446309328079223,0.1045723035931587,0.0,0.0,0.0,24.998226165771484,25.0,1.0889058113098145,-0.0,27.41836738586425,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5724182128906,0.6952816843986511,0.050000000745058,0.0452439896762371,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5724182128906,0.6952816843986511,0.050000000745058,0.0476441010832786,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5724182128906,0.6952816843986511,0.050000000745058,0.0351897701621055,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5724182128906,0.6952816843986511,0.050000000745058,0.0476441010832786,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704650878906,0.901591181755066,0.1509013772010803,0.4978025257587433,291.5700988769531,291.04998779296875,285.3981018066406,284.7762756347656,291.55242919921875,297.7182312011719,291.56805419921875,1.0,0.1549113243818283,1.0,1.0,0.6213666200637817,1.0,-0.8079763650894165,0.4040187299251556,0.4039576351642608,0.1859541684389114,0.0,0.0,0.0,11.136629104614258,28.0,-11.580632209777832,-0.0,45.2818603515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0452725030481815,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0476741231977939,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0352119468152523,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0476741231977939,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5619201660156,0.9024536609649658,0.1563128679990768,0.5338579416275024,291.5617980957031,290.95001220703125,285.4716186523437,284.84930419921875,291.4901428222656,297.7032165527344,291.55743408203125,1.0,0.1625269651412964,1.0,1.0,0.604454517364502,1.0,-0.8515722155570984,0.4330810010433197,0.4184912145137787,0.2101234644651413,0.0,0.0,0.0,12.411107063293455,31.0,-29.12544059753418,-0.0,53.05862045288086,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0452725030481815,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0476741231977939,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0352119468152523,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639038085937,0.6790122985839844,0.050000000745058,0.0476741231977939,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5619201660156,0.9024536609649658,0.1563128679990768,0.5338579416275024,291.5617980957031,290.95001220703125,285.4716186523437,284.84930419921875,291.4901428222656,297.7032165527344,291.55743408203125,1.0,0.1625269651412964,1.0,1.0,0.604454517364502,1.0,-0.8515722155570984,0.4330810010433197,0.4184912145137787,0.2101234644651413,0.0,0.0,0.0,12.411107063293455,31.0,-29.12544059753418,-0.0,53.05862045288086,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.546630859375,0.6750494241714478,0.050000000745058,0.0452803187072277,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.546630859375,0.6750494241714478,0.050000000745058,0.0476823560893535,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.546630859375,0.6750494241714478,0.050000000745058,0.0352180264890193,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.546630859375,0.6750494241714478,0.050000000745058,0.0476823560893535,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54266357421875,0.9091347455978394,0.1593552976846695,0.5542246699333191,291.5425109863281,290.95001220703125,285.5076904296875,284.885009765625,291.4428100585937,297.6982727050781,291.53619384765625,1.0,0.1667075753211975,1.0,1.0,0.5959984660148621,1.0,-0.8761484622955322,0.4501419365406036,0.426006555557251,0.2225002944469452,0.0,0.0,0.0,12.883856773376465,31.0,-47.34192657470703,-0.0,57.40054702758789,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52178955078125,0.6711034178733826,0.050000000745058,0.0452884510159492,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.52178955078125,0.6711034178733826,0.050000000745058,0.0476909205317497,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52178955078125,0.6711034178733826,0.050000000745058,0.0352243520319461,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52178955078125,0.6711034178733826,0.050000000745058,0.0476909205317497,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51617431640625,0.9165144562721252,0.1624779254198074,0.5758807063102722,291.5159912109375,290.8500061035156,285.5431823730469,284.9200439453125,291.3732604980469,297.6946105957031,291.50732421875,1.0,0.1711252927780151,1.0,1.0,0.5846877694129944,1.0,-0.902174949645996,0.4701500236988067,0.4320249259471893,0.2375818341970443,0.0,0.0,0.0,13.388031959533691,34.0,-69.5951156616211,-0.0,62.2510871887207,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.0453055091202259,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.0477088838815689,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.035237617790699,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.0477088838815689,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.932548761367798,0.1687206029891967,0.622762143611908,291.428466796875,290.75,285.61236572265625,284.9879150390625,291.2093200683594,297.68817138671875,291.4146728515625,1.0,0.1806505918502807,1.0,1.0,0.562066376209259,1.0,-0.9585169553756714,0.5151965022087097,0.4433204531669616,0.2719605565071106,0.0,0.0,0.0,14.489062309265137,37.0,-123.5365982055664,-0.0,73.64224243164062,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.0453055091202259,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.0477088838815689,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.035237617790699,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.6633815765380859,0.050000000745058,0.0477088838815689,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.932548761367798,0.1687206029891967,0.622762143611908,291.428466796875,290.75,285.61236572265625,284.9879150390625,291.2093200683594,297.68817138671875,291.4146728515625,1.0,0.1806505918502807,1.0,1.0,0.562066376209259,1.0,-0.9585169553756714,0.5151965022087097,0.4433204531669616,0.2719605565071106,0.0,0.0,0.0,14.489062309265137,37.0,-123.5365982055664,-0.0,73.64224243164062,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650207519531,0.9241034984588624,0.1449946612119674,0.1198386251926422,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.667073667049408,0.050000000745058,0.0476997345685958,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.667073667049408,0.050000000745058,0.0352308601140975,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.667073667049408,0.050000000745058,0.0476997345685958,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.913681149482727,0.1724590808153152,0.5812341570854187,291.3636474609375,290.75,285.6488037109375,285.0234375,291.1137390136719,297.6875,291.347900390625,1.0,0.1863410323858261,1.0,1.0,0.549760103225708,1.0,-0.998099684715271,0.5460110306739807,0.4520886838436126,0.2952379882335663,0.0,0.0,0.0,14.730596542358398,37.0,-151.60694885253906,-0.0,81.48416900634766,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9585031270980836,0.1426762789487838,0.1290974915027618,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.798455536365509,0.1444943994283676,0.0797448307275772,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.7422541379928589,0.1400933712720871,0.0473051741719245,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.6722717881202698,0.050000000745058,0.0476876199245452,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9072818160057068,0.1759715378284454,0.5576728582382202,291.3017272949219,290.25,285.6786499023437,285.0523986816406,291.0307312011719,297.6913146972656,291.2847900390625,1.0,0.191399335861206,1.0,1.0,0.5394449830055237,1.0,-1.033850073814392,0.5742555260658264,0.4595946073532104,0.3164724111557007,0.0,0.0,0.0,14.863200187683104,57.0,-172.7694549560547,-0.0,88.90400695800781,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.975168228149414,0.1406482905149459,0.1268015056848526,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.9564775824546814,0.1459040492773056,0.1260255128145218,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.9729270935058594,0.1396679133176803,0.0979043170809745,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.9737975597381592,0.1428287774324417,0.1329298466444015,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8884008526802063,0.18587426841259,0.4893718361854553,291.1209411621094,289.75,285.7415466308594,285.1129455566406,290.757568359375,297.7203369140625,291.0976257324219,1.0,0.2117131501436233,1.0,1.0,0.5075632333755493,1.0,-1.1672124862670898,0.6796674132347107,0.4875451326370239,0.3974872529506683,0.0,0.0,0.0,15.786540031433104,77.0,-251.86544799804688,-0.0,121.72230529785156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.975168228149414,0.1406482905149459,0.1268015056848526,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.9564775824546814,0.1459040492773056,0.1260255128145218,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.9729270935058594,0.1396679133176803,0.0979043170809745,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.9737975597381592,0.1428287774324417,0.1329298466444015,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8884008526802063,0.18587426841259,0.4893718361854553,291.1209411621094,289.75,285.7415466308594,285.1129455566406,290.757568359375,297.7203369140625,291.0976257324219,1.0,0.2117131501436233,1.0,1.0,0.5075632333755493,1.0,-1.1672124862670898,0.6796674132347107,0.4875451326370239,0.3974872529506683,0.0,0.0,0.0,15.786540031433104,77.0,-251.86544799804688,-0.0,121.72230529785156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655090332031,0.9392493367195128,0.1421407610177993,0.1276198923587799,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.9523501992225648,0.1474929600954055,0.1394508928060531,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.9360690712928772,0.1408599913120269,0.098388947546482,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.9430831670761108,0.1434894055128097,0.1358336508274078,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.919836401939392,0.1936384588479995,0.604080319404602,290.8608093261719,289.25,285.8006286621094,285.1690673828125,290.4503479003906,297.7276611328125,290.8345031738281,1.0,0.2398057430982589,1.0,1.0,0.4756815433502197,1.0,-1.326529026031494,0.8110427260398865,0.5154862999916077,0.4961894750595093,0.0,0.0,0.0,19.60416030883789,97.0,-340.2923889160156,-0.0,176.85205078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655090332031,0.9392493367195128,0.1421407610177993,0.1276198923587799,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.9523501992225648,0.1474929600954055,0.1394508928060531,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.9360690712928772,0.1408599913120269,0.098388947546482,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.9430831670761108,0.1434894055128097,0.1358336508274078,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.919836401939392,0.1936384588479995,0.604080319404602,290.8608093261719,289.25,285.8006286621094,285.1690673828125,290.4503479003906,297.7276611328125,290.8345031738281,1.0,0.2398057430982589,1.0,1.0,0.4756815433502197,1.0,-1.326529026031494,0.8110427260398865,0.5154862999916077,0.4961894750595093,0.0,0.0,0.0,19.60416030883789,97.0,-340.2923889160156,-0.0,176.85205078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
