time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11955300,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147827148437,0.918533444404602,0.1432248502969741,0.128591388463974,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.9318370223045348,0.1486963778734207,0.1405168026685714,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7149353027344,0.9154134392738342,0.1419862657785415,0.0991314351558685,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.9216479659080504,0.1444215327501297,0.1366036236286163,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139892578125,0.9386720061302184,0.196033090353012,0.6792692542076111,290.7089233398437,289.25,285.8285522460937,285.1952819824219,290.28955078125,297.7157287597656,290.6822509765625,1.0,0.2565368711948395,1.0,1.0,0.4597406685352325,1.0,-1.4210364818572998,0.8894028663635254,0.5316336154937744,0.5555317997932434,0.0,0.0,0.0,22.17134094238281,97.0,-378.66839599609375,-0.0,216.64016723632807,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381164550781,0.8993026614189148,0.1441837847232818,0.1295620799064636,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5372314453125,0.911567449569702,0.1499675065279007,0.1417382955551147,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382995605469,0.8967752456665039,0.1430810987949371,0.0999486371874809,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379333496094,0.9019379615783693,0.1454910635948181,0.1376018226146698,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53472900390625,0.9559301137924194,0.1974281072616577,0.761784553527832,290.52935791015625,288.75,285.8553771972656,285.22021484375,290.0027160644531,297.6943054199219,290.4942626953125,1.0,0.2749136090278625,1.0,1.0,0.4326308667659759,1.0,-1.5248945951461792,0.9937304854393004,0.5311641693115234,0.6385838985443115,0.0,0.0,0.0,25.18661499023437,117.0,-464.4140930175781,-0.0,266.8526611328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20166015625,0.8920630216598511,0.1448964625597,0.1304628401994705,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20037841796875,0.905034840106964,0.1514490097761154,0.1432646065950393,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20184326171875,0.8900992274284363,0.1440858989953994,0.1008213832974433,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2012939453125,0.895477294921875,0.1467888355255127,0.1389203816652298,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.193359375,0.993172287940979,0.1974382102489471,0.8889275193214417,290.1883850097656,288.75,285.8891906738281,285.251220703125,289.5953369140625,297.6492919921875,290.14874267578125,1.0,0.3021297454833984,1.0,1.0,0.3965304791927337,1.0,-1.687322735786438,1.1585267782211304,0.5287959575653076,0.7693647742271423,0.0,0.0,0.0,28.993894577026367,117.0,-612.0965576171875,-0.0,355.4480895996094,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.7900848984718323,0.1447744220495224,0.131006509065628,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.802312433719635,0.1518581658601761,0.1442719548940658,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205383300781,0.7886508703231812,0.1441322267055511,0.1013557091355323,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.7938020825386047,0.1471399366855621,0.1398558318614959,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0120544433594,0.8729912042617798,0.1967567801475525,0.8891988396644592,290.007080078125,288.25,285.90533447265625,285.26580810546875,289.36163330078125,297.62066650390625,289.9661560058594,1.0,0.3139026761054992,1.0,1.0,0.3784112930297851,1.0,-1.687140703201294,1.1928653717041016,0.4942753911018371,0.8053280711174011,0.0,0.0,0.0,40.0935173034668,105.0,-668.1588745117188,-0.0,388.1511840820313,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4168701171875,0.705175518989563,0.1433537751436233,0.1308832764625549,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4149169921875,0.7186608910560608,0.1523150503635406,0.1458145976066589,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169311523437,0.7048060894012451,0.143299788236618,0.1016467809677124,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.416015625,0.711266040802002,0.1474686115980148,0.1412753760814666,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075012207031,0.7775774002075195,0.1947410255670547,0.8844220638275146,289.4017333984375,287.75,285.95001220703125,285.3053894042969,288.6520690917969,297.5421142578125,289.3556213378906,1.0,0.3347867131233215,1.0,1.0,0.324191689491272,1.0,-1.685172438621521,1.2958102226257324,0.3893621265888214,0.9084938168525696,0.0,0.0,0.0,61.16817474365234,93.0,-808.1239013671875,-0.0,447.67230224609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4168701171875,0.705175518989563,0.1433537751436233,0.1308832764625549,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4149169921875,0.7186608910560608,0.1523150503635406,0.1458145976066589,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169311523437,0.7048060894012451,0.143299788236618,0.1016467809677124,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.416015625,0.711266040802002,0.1474686115980148,0.1412753760814666,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075012207031,0.7775774002075195,0.1947410255670547,0.8844220638275146,289.4017333984375,287.75,285.95001220703125,285.3053894042969,288.6520690917969,297.5421142578125,289.3556213378906,1.0,0.3347867131233215,1.0,1.0,0.324191689491272,1.0,-1.685172438621521,1.2958102226257324,0.3893621265888214,0.9084938168525696,0.0,0.0,0.0,61.16817474365234,93.0,-808.1239013671875,-0.0,447.67230224609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345153808594,0.6825694441795349,0.1418932527303695,0.1300624161958694,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0321044921875,0.6984291076660156,0.152106299996376,0.1460899710655212,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03448486328125,0.6828697919845581,0.1422631442546844,0.1012847796082496,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333251953125,0.6904351115226746,0.1471230834722519,0.1414385586977005,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.7544583678245544,0.1932014226913452,0.8797863125801086,289.0180358886719,287.75,285.974365234375,285.3264465332031,288.2037658691406,297.49737548828125,288.9679870605469,1.0,0.3415529429912567,1.0,1.0,0.2878756821155548,1.0,-1.6787177324295044,1.357633352279663,0.3210844099521637,0.9715211987495422,0.0,0.0,0.0,68.88909149169922,93.0,-874.781494140625,-0.0,466.0521240234375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.6715549826622009,0.1405597031116485,0.1291525661945343,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75006103515625,0.6886495351791382,0.1517020165920257,0.1459887474775314,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75262451171875,0.6723640561103821,0.141255497932434,0.1007963716983795,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513122558594,0.6805888414382935,0.1466102600097656,0.1412402242422104,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7423400878906,0.7438138127326965,0.1917650997638702,0.8749231100082397,288.7359924316406,287.6499938964844,285.9911804199219,285.3408508300781,287.9044189453125,297.46435546875,288.685791015625,1.0,0.3443365097045898,1.0,1.0,0.2623424530029297,1.0,-1.670844793319702,1.3956971168518066,0.2751476764678955,1.0111393928527832,0.0,0.0,0.0,72.780029296875,81.0,-906.3738403320312,-0.0,472.49609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987854003906,0.6545608639717102,0.1366696059703827,0.1260681748390197,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957336425781,0.6747003793716431,0.150115430355072,0.1449054777622223,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09844970703125,0.6565644145011902,0.1381351500749588,0.0989436209201812,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.6664206385612488,0.1447398662567138,0.1398946791887283,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0889892578125,0.7278258800506592,0.1873597651720047,0.8576741814613342,288.08306884765625,287.75,286.03106689453125,285.37457275390625,287.2815856933594,297.38214111328125,288.0370788574219,1.0,0.3456194400787353,1.0,1.0,0.2004932314157486,1.0,-1.6412993669509888,1.463180422782898,0.1781188994646072,1.084561109542847,0.0,0.0,0.0,77.89210510253906,69.0,-894.88330078125,-0.0,469.4256591796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0987854003906,0.6545608639717102,0.1366696059703827,0.1260681748390197,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957336425781,0.6747003793716431,0.150115430355072,0.1449054777622223,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09844970703125,0.6565644145011902,0.1381351500749588,0.0989436209201812,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.6664206385612488,0.1447398662567138,0.1398946791887283,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0889892578125,0.7278258800506592,0.1873597651720047,0.8576741814613342,288.08306884765625,287.75,286.03106689453125,285.37457275390625,287.2815856933594,297.38214111328125,288.0370788574219,1.0,0.3456194400787353,1.0,1.0,0.2004932314157486,1.0,-1.6412993669509888,1.463180422782898,0.1781188994646072,1.084561109542847,0.0,0.0,0.0,77.89210510253906,69.0,-894.88330078125,-0.0,469.4256591796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044738769531,0.649651288986206,0.1345813870429992,0.1242512613534927,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013610839844,0.6714239716529846,0.1491389125585556,0.144068107008934,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8040771484375,0.6521872282028198,0.1363797187805175,0.0977781116962432,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.6629699468612671,0.1436322033405304,0.1389253735542297,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.7232154011726379,0.1848713308572769,0.8470178246498108,287.7898864746094,287.75,286.050537109375,285.3908386230469,287.0350036621094,297.3419494628906,287.7475891113281,1.0,0.3439376056194305,1.0,1.0,0.1695686131715774,1.0,-1.6227573156356812,1.4835189580917358,0.1392384469509124,1.1086480617523191,0.0,0.0,0.0,78.49246215820312,69.0,-849.1529541015625,-0.0,460.2444458007813,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5608825683594,0.6466100215911865,0.1325566470623016,0.1223912462592125,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584716796875,0.6700544357299805,0.1481102257966995,0.1431126445531845,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.560546875,0.6496173739433289,0.1346200555562973,0.0965436995029449,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592956542969,0.6614013910293579,0.142498567700386,0.1378581374883651,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.7203816771507263,0.1823614686727523,0.8357625603675842,287.5507202148437,287.8500061035156,286.0697326660156,285.4066772460937,286.9835205078125,297.30401611328125,287.5238037109375,1.0,0.3410500586032867,1.0,1.0,0.1651120781898498,1.0,-1.6031012535095217,1.4730132818222046,0.1300879418849945,1.1022111177444458,0.0,0.0,0.0,77.99918365478516,57.0,-714.6242065429688,-0.0,447.5382385253906,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.646438479423523,0.1292041987180709,0.119044005870819,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.6731976866722107,0.1462913304567337,0.1411783248186111,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29010009765625,0.6501235365867615,0.1315820813179016,0.0942005515098571,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892761230469,0.6640504598617554,0.1405235826969146,0.1357600837945938,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2865600585937,0.7205747961997986,0.177910104393959,0.8142575621604919,287.2842712402344,287.95001220703125,286.1072998046875,285.4372863769531,286.91650390625,297.25177001953125,287.2671203613281,1.0,0.3325632512569427,1.0,1.0,0.1561989784240722,1.0,-1.565606713294983,1.4523766040802002,0.1132300943136215,1.089245319366455,0.0,0.0,0.0,74.09521484375,45.0,-445.1994323730469,-0.0,416.0817565917969,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.646438479423523,0.1292041987180709,0.119044005870819,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.6731976866722107,0.1462913304567337,0.1411783248186111,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29010009765625,0.6501235365867615,0.1315820813179016,0.0942005515098571,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892761230469,0.6640504598617554,0.1405235826969146,0.1357600837945938,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2865600585937,0.7205747961997986,0.177910104393959,0.8142575621604919,287.2842712402344,287.95001220703125,286.1072998046875,285.4372863769531,286.91650390625,297.25177001953125,287.2671203613281,1.0,0.3325632512569427,1.0,1.0,0.1561989784240722,1.0,-1.565606713294983,1.4523766040802002,0.1132300943136215,1.089245319366455,0.0,0.0,0.0,74.09521484375,45.0,-445.1994323730469,-0.0,416.0817565917969,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.6541571617126465,0.1267731934785843,0.1164240688085556,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.6843329071998596,0.1449242085218429,0.1395287215709686,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.6584907174110413,0.1293826401233673,0.0923340916633606,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980834960937,0.6745762228965759,0.1390402466058731,0.1339959651231765,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.7286289930343628,0.1744171530008316,0.7963588833808899,287.0942687988281,288.04998779296875,286.14385986328125,285.46649169921875,286.8285827636719,297.2193298339844,287.080810546875,1.0,0.3216274380683899,1.0,1.0,0.1472858935594558,1.0,-1.5346297025680542,1.4402875900268557,0.0943421646952629,1.083431601524353,0.0,0.0,0.0,67.22731018066406,33.0,-303.0287780761719,-0.0,381.5323181152344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.6541571617126465,0.1267731934785843,0.1164240688085556,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.6843329071998596,0.1449242085218429,0.1395287215709686,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.6584907174110413,0.1293826401233673,0.0923340916633606,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980834960937,0.6745762228965759,0.1390402466058731,0.1339959651231765,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.7286289930343628,0.1744171530008316,0.7963588833808899,287.0942687988281,288.04998779296875,286.14385986328125,285.46649169921875,286.8285827636719,297.2193298339844,287.080810546875,1.0,0.3216274380683899,1.0,1.0,0.1472858935594558,1.0,-1.5346297025680542,1.4402875900268557,0.0943421646952629,1.083431601524353,0.0,0.0,0.0,67.22731018066406,33.0,-303.0287780761719,-0.0,381.5323181152344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.6705940365791321,0.1252545267343521,0.1145098730921745,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.7040252089500427,0.1441693902015686,0.1383031159639358,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.6757181286811829,0.128091499209404,0.0910079404711723,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.6936607360839844,0.1381350755691528,0.1326381415128708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917053222656,0.7448344826698303,0.1719076186418533,0.7822920083999634,287.0927734375,288.1499938964844,286.1795654296875,285.49444580078125,287.1464233398437,297.1996154785156,287.10107421875,1.0,0.3091349005699157,1.0,1.0,0.1832485646009445,1.0,-1.5107460021972656,1.3768296241760254,0.1339164078235626,1.0249848365783691,0.0,0.0,0.0,58.47214889526367,25.0,-19.928449630737305,-0.0,346.7525634765625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.6705940365791321,0.1252545267343521,0.1145098730921745,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.7040252089500427,0.1441693902015686,0.1383031159639358,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.6757181286811829,0.128091499209404,0.0910079404711723,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.6936607360839844,0.1381350755691528,0.1326381415128708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917053222656,0.7448344826698303,0.1719076186418533,0.7822920083999634,287.0927734375,288.1499938964844,286.1795654296875,285.49444580078125,287.1464233398437,297.1996154785156,287.10107421875,1.0,0.3091349005699157,1.0,1.0,0.1832485646009445,1.0,-1.5107460021972656,1.3768296241760254,0.1339164078235626,1.0249848365783691,0.0,0.0,0.0,58.47214889526367,25.0,-19.928449630737305,-0.0,346.7525634765625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.6967984437942505,0.1249147579073906,0.1136150658130645,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.7303920984268188,0.1443734467029571,0.137916624546051,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.7025091052055359,0.1278909742832183,0.090425819158554,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349548339844,0.7206745743751526,0.1381582915782928,0.1320869922637939,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2370910644531,0.7707303166389465,0.1706500202417373,0.7736076712608337,287.2391967773437,288.25,286.2144775390625,285.521240234375,287.4614562988281,297.1932067871094,287.2553100585937,1.0,0.297243595123291,1.0,1.0,0.2192112356424331,1.0,-1.497415542602539,1.3256913423538208,0.1717241704463958,0.9766521453857422,0.0,0.0,0.0,49.37441635131836,25.0,169.2487335205078,-0.0,317.0279541015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.6967984437942505,0.1249147579073906,0.1136150658130645,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.7303920984268188,0.1443734467029571,0.137916624546051,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.7025091052055359,0.1278909742832183,0.090425819158554,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349548339844,0.7206745743751526,0.1381582915782928,0.1320869922637939,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2370910644531,0.7707303166389465,0.1706500202417373,0.7736076712608337,287.2391967773437,288.25,286.2144775390625,285.521240234375,287.4614562988281,297.1932067871094,287.2553100585937,1.0,0.297243595123291,1.0,1.0,0.2192112356424331,1.0,-1.497415542602539,1.3256913423538208,0.1717241704463958,0.9766521453857422,0.0,0.0,0.0,49.37441635131836,25.0,169.2487335205078,-0.0,317.0279541015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.7110957503318787,0.1251284927129745,0.1135520488023758,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432006835937,0.7440191507339478,0.144815519452095,0.1380791366100311,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415222167969,0.7166091203689575,0.1281368732452392,0.0904092639684677,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.7339327931404114,0.1385019421577453,0.1321589201688766,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3452453613281,0.7853810787200928,0.1704421043395996,0.7713504433631897,287.34783935546875,288.25,286.2316589355469,285.53424072265625,287.6405334472656,297.1930847167969,287.3677062988281,1.0,0.2927018404006958,1.0,1.0,0.2371925711631775,1.0,-1.4948886632919312,1.300972580909729,0.1939161419868469,0.9524958729743958,0.0,0.0,0.0,45.58689498901367,25.0,244.94976806640625,-0.0,306.18121337890625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.7247255444526672,0.1255796551704406,0.1137255206704139,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.473876953125,0.7586056590080261,0.1454711705446243,0.1384657323360443,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.7300013303756714,0.1285890340805053,0.0905555933713913,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47314453125,0.7477976083755493,0.1390544921159744,0.1324503719806671,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4762268066406,0.8007063865661621,0.170490875840187,0.7703654170036316,287.4794311523437,288.3500061035156,286.24871826171875,285.5469970703125,287.8447570800781,297.19482421875,287.5034484863281,1.0,0.2888929545879364,1.0,1.0,0.2564083933830261,1.0,-1.4949012994766235,1.274889588356018,0.2200116664171219,0.9264719486236572,0.0,0.0,0.0,42.29478454589844,25.0,316.89794921875,-0.0,297.7753295898437,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.7543686032295227,0.127143993973732,0.1147150695323944,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066101074219,0.7924945950508118,0.1474134176969528,0.1398724615573883,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8038635253906,0.7600472569465637,0.1300897747278213,0.0912952497601509,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056335449219,0.7802497744560242,0.1407765448093414,0.1336537003517151,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8095397949219,0.8325813412666321,0.1713297665119171,0.7719252705574036,287.8137512207031,288.45001220703125,286.2823791503906,285.57183837890625,288.30078125,297.2042541503906,287.8446044921875,1.0,0.2832329273223877,1.0,1.0,0.2948400676250458,1.0,-1.5019782781600952,1.222123146057129,0.2798551023006439,0.8723965287208557,0.0,0.0,0.0,36.699100494384766,25.0,447.7970886230469,-0.0,286.61676025390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.7543686032295227,0.127143993973732,0.1147150695323944,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066101074219,0.7924945950508118,0.1474134176969528,0.1398724615573883,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8038635253906,0.7600472569465637,0.1300897747278213,0.0912952497601509,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056335449219,0.7802497744560242,0.1407765448093414,0.1336537003517151,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8095397949219,0.8325813412666321,0.1713297665119171,0.7719252705574036,287.8137512207031,288.45001220703125,286.2823791503906,285.57183837890625,288.30078125,297.2042541503906,287.8446044921875,1.0,0.2832329273223877,1.0,1.0,0.2948400676250458,1.0,-1.5019782781600952,1.222123146057129,0.2798551023006439,0.8723965287208557,0.0,0.0,0.0,36.699100494384766,25.0,447.7970886230469,-0.0,286.61676025390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.7927510738372803,0.1295287609100341,0.1164867281913757,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21539306640625,0.8316980004310608,0.1501777321100235,0.1420926749706268,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.212158203125,0.7987119555473328,0.1323595196008682,0.0926000103354454,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142333984375,0.8197758793830872,0.1433018147945404,0.1356528550386428,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.8711104393005371,0.1731138825416565,0.777925431728363,288.2236328125,288.54998779296875,286.31561279296875,285.5959167480469,288.8038635253906,297.2202453613281,288.2596130371094,1.0,0.2798237800598144,1.0,1.0,0.3332717418670654,1.0,-1.5179353952407837,1.1691282987594604,0.3488070070743561,0.8162813186645508,0.0,0.0,0.0,32.05424118041992,25.0,554.6187744140625,-0.0,281.7413024902344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.7927510738372803,0.1295287609100341,0.1164867281913757,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21539306640625,0.8316980004310608,0.1501777321100235,0.1420926749706268,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.212158203125,0.7987119555473328,0.1323595196008682,0.0926000103354454,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142333984375,0.8197758793830872,0.1433018147945404,0.1356528550386428,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.8711104393005371,0.1731138825416565,0.777925431728363,288.2236328125,288.54998779296875,286.31561279296875,285.5959167480469,288.8038635253906,297.2202453613281,288.2596130371094,1.0,0.2798237800598144,1.0,1.0,0.3332717418670654,1.0,-1.5179353952407837,1.1691282987594604,0.3488070070743561,0.8162813186645508,0.0,0.0,0.0,32.05424118041992,25.0,554.6187744140625,-0.0,281.7413024902344,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59295654296875,0.8401530385017395,0.1325750648975372,0.1189336776733398,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.8817545771598816,0.1536593735218048,0.1450586467981338,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.8456231355667114,0.1352911740541458,0.0944176316261291,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59490966796875,0.8678241968154907,0.1465295851230621,0.1383818387985229,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59796142578125,0.9256181120872498,0.1757052987813949,0.7879168391227722,288.6015930175781,288.6499938964844,286.3484802246094,285.6192932128906,289.0653381347656,297.2408752441406,288.62701416015625,1.0,0.2783501744270324,1.0,1.0,0.3491075336933136,1.0,-1.5418829917907717,1.1563001871109009,0.3855828046798706,0.7985768914222717,0.0,0.0,0.0,28.076068878173828,25.0,501.14263916015625,-0.0,282.1361999511719,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59295654296875,0.8401530385017395,0.1325750648975372,0.1189336776733398,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.8817545771598816,0.1536593735218048,0.1450586467981338,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.8456231355667114,0.1352911740541458,0.0944176316261291,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59490966796875,0.8678241968154907,0.1465295851230621,0.1383818387985229,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59796142578125,0.9256181120872498,0.1757052987813949,0.7879168391227722,288.6015930175781,288.6499938964844,286.3484802246094,285.6192932128906,289.0653381347656,297.2408752441406,288.62701416015625,1.0,0.2783501744270324,1.0,1.0,0.3491075336933136,1.0,-1.5418829917907717,1.1563001871109009,0.3855828046798706,0.7985768914222717,0.0,0.0,0.0,28.076068878173828,25.0,501.14263916015625,-0.0,282.1361999511719,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974609375,0.8998990654945374,0.1358543187379837,0.1217022091150283,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8999328613281,0.9511145949363708,0.1575038731098175,0.1484754979610443,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978271484375,0.9060412645339966,0.1385315954685211,0.0965295657515525,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.899169921875,0.9340864419937134,0.1501194238662719,0.1415582001209259,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017944335937,0.990552306175232,0.1786916851997375,0.8002359867095947,288.90509033203125,288.75,286.3811340332031,285.6421203613281,289.30987548828125,297.2622985839844,288.9279479980469,1.0,0.278423547744751,1.0,1.0,0.3649433255195617,1.0,-1.5689727067947388,1.1457107067108154,0.4232620298862457,0.7825204133987427,0.0,0.0,0.0,24.95280647277832,28.0,438.0379943847656,-0.0,286.5043029785156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974609375,0.8998990654945374,0.1358543187379837,0.1217022091150283,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8999328613281,0.9511145949363708,0.1575038731098175,0.1484754979610443,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978271484375,0.9060412645339966,0.1385315954685211,0.0965295657515525,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.899169921875,0.9340864419937134,0.1501194238662719,0.1415582001209259,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017944335937,0.990552306175232,0.1786916851997375,0.8002359867095947,288.90509033203125,288.75,286.3811340332031,285.6421203613281,289.30987548828125,297.2622985839844,288.9279479980469,1.0,0.278423547744751,1.0,1.0,0.3649433255195617,1.0,-1.5689727067947388,1.1457107067108154,0.4232620298862457,0.7825204133987427,0.0,0.0,0.0,24.95280647277832,28.0,438.0379943847656,-0.0,286.5043029785156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0396728515625,0.9037962555885316,0.1375297158956527,0.1231982931494712,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419921875,0.9555566310882568,0.159506618976593,0.1503452062606811,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0399780273437,0.9101080894470216,0.1402146518230438,0.0976920872926712,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.9386484622955322,0.1519960612058639,0.1433084905147552,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04351806640625,0.9889916181564332,0.1803654134273529,0.7952622175216675,289.0466613769531,288.75,286.3973693847656,285.6533508300781,289.427001953125,297.2729187011719,289.06805419921875,1.0,0.2789731621742248,1.0,1.0,0.372861236333847,1.0,-1.5723235607147217,1.133407473564148,0.4389160871505737,0.7696224451065063,0.0,0.0,0.0,25.00971221923828,28.0,413.1346130371094,-0.0,287.8650817871094,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15484619140625,0.9053796529769896,0.1392196267843246,0.1247163414955139,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561889648437,0.9574122428894044,0.1615600436925888,0.1522680819034576,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.155029296875,0.9117580056190492,0.1419338881969452,0.0988848879933357,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557922363281,0.940536618232727,0.1539246141910553,0.1451131403446197,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.9860435128211976,0.1822429150342941,0.7923988103866577,289.15869140625,288.8500061035156,286.41363525390625,285.6644897460937,289.3940124511719,297.2831115722656,289.16851806640625,1.0,0.2798140347003937,1.0,1.0,0.3671145737171173,1.0,-1.5763146877288818,1.1449532508850098,0.4313614666461944,0.7802733778953552,0.0,0.0,0.0,25.208139419555664,31.0,325.5887451171875,-0.0,290.3211669921875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2133483886719,0.9073386788368224,0.1422806084156036,0.1275864839553833,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135009765625,0.9601303339004515,0.1655307561159134,0.1560883820056915,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.9140190482139589,0.1451816707849502,0.1012160331010818,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21343994140625,0.9432847499847412,0.1576417088508606,0.1486960798501968,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135314941406,0.9807478189468384,0.1861308962106704,0.7907959818840027,289.2137145996094,288.95001220703125,286.44610595703125,285.68658447265625,289.2835388183594,297.3005065917969,289.2145690917969,1.0,0.2823822796344757,1.0,1.0,0.3556212186813354,1.0,-1.5895192623138428,1.1748393774032593,0.4146798849105835,0.807269275188446,0.0,0.0,0.0,25.751258850097656,34.0,123.51885986328124,-0.0,298.0298156738281,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2133483886719,0.9073386788368224,0.1422806084156036,0.1275864839553833,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135009765625,0.9601303339004515,0.1655307561159134,0.1560883820056915,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.9140190482139589,0.1451816707849502,0.1012160331010818,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21343994140625,0.9432847499847412,0.1576417088508606,0.1486960798501968,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135314941406,0.9807478189468384,0.1861308962106704,0.7907959818840027,289.2137145996094,288.95001220703125,286.44610595703125,285.68658447265625,289.2835388183594,297.3005065917969,289.2145690917969,1.0,0.2823822796344757,1.0,1.0,0.3556212186813354,1.0,-1.5895192623138428,1.1748393774032593,0.4146798849105835,0.807269275188446,0.0,0.0,0.0,25.751258850097656,34.0,123.51885986328124,-0.0,298.0298156738281,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
