time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11957340,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1985168457031,0.907983660697937,0.1447901278734207,0.1299726814031601,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1982116699219,0.962039351463318,0.1691489219665527,0.1596082299947738,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1984558105469,0.9152686595916748,0.1480143070220947,0.1032781973481178,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.945136785507202,0.1609945148229599,0.1519683897495269,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.9779324531555176,0.1897498071193695,0.7963277697563171,289.1976623535156,289.04998779296875,286.4786682128906,285.7084350585937,289.177001953125,297.3136291503906,289.1947326660156,1.0,0.2860757708549499,1.0,1.0,0.344127893447876,1.0,-1.609651803970337,1.209586501121521,0.4000653028488159,0.8376789689064026,0.0,0.0,0.0,26.44122695922852,37.0,5.611734867095947,-0.0,309.6216125488281,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1985168457031,0.907983660697937,0.1447901278734207,0.1299726814031601,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1982116699219,0.962039351463318,0.1691489219665527,0.1596082299947738,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1984558105469,0.9152686595916748,0.1480143070220947,0.1032781973481178,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.945136785507202,0.1609945148229599,0.1519683897495269,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.9779324531555176,0.1897498071193695,0.7963277697563171,289.1976623535156,289.04998779296875,286.4786682128906,285.7084350585937,289.177001953125,297.3136291503906,289.1947326660156,1.0,0.2860757708549499,1.0,1.0,0.344127893447876,1.0,-1.609651803970337,1.209586501121521,0.4000653028488159,0.8376789689064026,0.0,0.0,0.0,26.44122695922852,37.0,5.611734867095947,-0.0,309.6216125488281,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15045166015625,0.9079980850219728,0.1468389928340912,0.1319175958633422,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.9636088013648988,0.1723765134811401,0.1627617329359054,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.9160208702087402,0.1504325866699218,0.1050451248884201,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.9465942978858948,0.1639568507671356,0.1548706740140915,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498718261719,0.978215754032135,0.1928000301122665,0.8089814782142639,289.1492004394531,289.1499938964844,286.51141357421875,285.730224609375,289.09033203125,297.32183837890625,289.14508056640625,1.0,0.2908360958099365,1.0,1.0,0.3339655697345733,1.0,-1.6365667581558228,1.246835231781006,0.3897315859794616,0.8691704869270325,0.0,0.0,0.0,27.25101852416992,40.0,-52.16509246826172,-0.0,325.2172546386719,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15045166015625,0.9079980850219728,0.1468389928340912,0.1319175958633422,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.9636088013648988,0.1723765134811401,0.1627617329359054,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.9160208702087402,0.1504325866699218,0.1050451248884201,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.9465942978858948,0.1639568507671356,0.1548706740140915,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498718261719,0.978215754032135,0.1928000301122665,0.8089814782142639,289.1492004394531,289.1499938964844,286.51141357421875,285.730224609375,289.09033203125,297.32183837890625,289.14508056640625,1.0,0.2908360958099365,1.0,1.0,0.3339655697345733,1.0,-1.6365667581558228,1.246835231781006,0.3897315859794616,0.8691704869270325,0.0,0.0,0.0,27.25101852416992,40.0,-52.16509246826172,-0.0,325.2172546386719,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0881042480469,0.9079996943473816,0.1485639661550521,0.1335411518812179,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0875244140625,0.9651795029640198,0.1752351522445678,0.1655573546886444,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0879821777344,0.9167431592941284,0.1525081694126129,0.1065567880868911,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876770019531,0.9480522871017456,0.1665629893541336,0.1574243009090423,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0873718261719,0.9815678000450134,0.1950821429491043,0.82839435338974,289.0865783691406,289.25,286.5444641113281,285.7520446777344,289.0091552734375,297.3240051269531,289.08172607421875,1.0,0.2966156005859375,1.0,1.0,0.3238032460212707,1.0,-1.670056700706482,1.2888606786727903,0.381195992231369,0.9040423631668092,0.0,0.0,0.0,28.166927337646484,43.0,-80.7990951538086,-0.0,345.0287170410156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0881042480469,0.9079996943473816,0.1485639661550521,0.1335411518812179,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0875244140625,0.9651795029640198,0.1752351522445678,0.1655573546886444,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0879821777344,0.9167431592941284,0.1525081694126129,0.1065567880868911,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876770019531,0.9480522871017456,0.1665629893541336,0.1574243009090423,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0873718261719,0.9815678000450134,0.1950821429491043,0.82839435338974,289.0865783691406,289.25,286.5444641113281,285.7520446777344,289.0091552734375,297.3240051269531,289.08172607421875,1.0,0.2966156005859375,1.0,1.0,0.3238032460212707,1.0,-1.670056700706482,1.2888606786727903,0.381195992231369,0.9040423631668092,0.0,0.0,0.0,28.166927337646484,43.0,-80.7990951538086,-0.0,345.0287170410156,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0536499023437,0.9081172347068788,0.1493265479803085,0.1342580169439315,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.9660406708717346,0.1765341460704803,0.1668288707733154,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0535583496094,0.9172136783599854,0.1534417569637298,0.1072341650724411,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05322265625,0.9488717317581176,0.1677443385124206,0.158581867814064,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528564453125,0.9842691421508788,0.1958877891302108,0.8405052423477173,289.05206298828125,289.25,286.5611267089844,285.76300048828125,288.9703674316406,297.32305908203125,289.0470886230469,1.0,0.29987233877182,1.0,1.0,0.3187220990657806,1.0,-1.6891862154006958,1.3116748332977295,0.3775113821029663,0.9227680563926696,0.0,0.0,0.0,28.662090301513672,43.0,-88.84416198730469,-0.0,356.5973205566406,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0304260253906,0.9083358645439148,0.1500393003225326,0.1349208950996399,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303955078125,0.9669657349586488,0.1777590960264206,0.1680226624011993,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0304260253906,0.9177912473678588,0.154325246810913,0.1078691929578781,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303955078125,0.9497693777084352,0.1688572764396667,0.1596674770116806,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303649902344,0.9875472784042358,0.1964592039585113,0.8541954159736633,289.0303649902344,289.3500061035156,286.5779113769531,285.77398681640625,289.0141296386719,297.3210144042969,289.03131103515625,1.0,0.3033635318279266,1.0,1.0,0.3214654624462127,1.0,-1.709916114807129,1.3218202590942385,0.3880959451198578,0.9285218119621276,0.0,0.0,0.0,29.179553985595703,46.0,-55.496803283691406,-0.0,369.3302612304688,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.9086846709251404,0.1515723466873169,0.1362580806016922,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.9684900641441344,0.1801839768886566,0.1703183650970459,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.9187716841697692,0.1561473608016967,0.1091261804103851,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733337402344,0.9512303471565248,0.1710624694824218,0.1617552936077118,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.9944939017295836,0.1970626264810562,0.885026216506958,289.07440185546875,289.45001220703125,286.6118469238281,285.7962341308594,289.1275634765625,297.3157958984375,289.0791320800781,1.0,0.3110186159610748,1.0,1.0,0.3269522488117218,1.0,-1.755465745925903,1.34255850315094,0.4129073023796081,0.9395952820777892,0.0,0.0,0.0,30.330066680908203,64.0,37.21429061889648,-0.0,398.32415771484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.9086846709251404,0.1515723466873169,0.1362580806016922,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.9684900641441344,0.1801839768886566,0.1703183650970459,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.9187716841697692,0.1561473608016967,0.1091261804103851,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733337402344,0.9512303471565248,0.1710624694824218,0.1617552936077118,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.9944939017295836,0.1970626264810562,0.885026216506958,289.07440185546875,289.45001220703125,286.6118469238281,285.7962341308594,289.1275634765625,297.3157958984375,289.0791320800781,1.0,0.3110186159610748,1.0,1.0,0.3269522488117218,1.0,-1.755465745925903,1.34255850315094,0.4129073023796081,0.9395952820777892,0.0,0.0,0.0,30.330066680908203,64.0,37.21429061889648,-0.0,398.32415771484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.8205478191375732,0.1532914787530899,0.1380935609340667,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1451110839844,0.867222011089325,0.1826020777225494,0.1729518920183181,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.8282855749130249,0.1580354571342468,0.1106934398412704,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449279785156,0.8524852395057678,0.1732533425092697,0.1641779989004135,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453857421875,0.8912890553474426,0.1975010633468628,0.8893008828163147,289.14617919921875,289.54998779296875,286.6464538574219,285.81884765625,289.2270202636719,297.3134155273437,289.1515808105469,1.0,0.3231499195098877,1.0,1.0,0.3324390351772308,1.0,-1.770617127418518,1.3420288562774658,0.428588330745697,0.9360328316688538,0.0,0.0,0.0,39.50496673583984,82.0,84.11639404296875,-0.0,434.81536865234375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.8205478191375732,0.1532914787530899,0.1380935609340667,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1451110839844,0.867222011089325,0.1826020777225494,0.1729518920183181,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.8282855749130249,0.1580354571342468,0.1106934398412704,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449279785156,0.8524852395057678,0.1732533425092697,0.1641779989004135,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453857421875,0.8912890553474426,0.1975010633468628,0.8893008828163147,289.14617919921875,289.54998779296875,286.6464538574219,285.81884765625,289.2270202636719,297.3134155273437,289.1515808105469,1.0,0.3231499195098877,1.0,1.0,0.3324390351772308,1.0,-1.770617127418518,1.3420288562774658,0.428588330745697,0.9360328316688538,0.0,0.0,0.0,39.50496673583984,82.0,84.11639404296875,-0.0,434.81536865234375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2686462402344,0.7598250508308411,0.1552525162696838,0.1402239799499511,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.8061213493347168,0.1851520389318466,0.1757722645998001,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688903808594,0.7674835324287415,0.1600561290979385,0.1124106645584106,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696228027344,0.7917189598083496,0.1755496561527252,0.1667665392160415,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705078125,0.8246057629585266,0.1983634680509567,0.8948290348052979,289.2722473144531,289.6499938964844,286.6817626953125,285.84197998046875,289.4374389648437,297.31414794921875,289.2836303710937,1.0,0.3380724787712097,1.0,1.0,0.3477022349834442,1.0,-1.7883667945861816,1.3240158557891846,0.4643508493900299,0.9142316579818726,0.0,0.0,0.0,51.598236083984375,70.0,169.61386108398438,-0.0,482.37255859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2686462402344,0.7598250508308411,0.1552525162696838,0.1402239799499511,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.8061213493347168,0.1851520389318466,0.1757722645998001,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688903808594,0.7674835324287415,0.1600561290979385,0.1124106645584106,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696228027344,0.7917189598083496,0.1755496561527252,0.1667665392160415,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705078125,0.8246057629585266,0.1983634680509567,0.8948290348052979,289.2722473144531,289.6499938964844,286.6817626953125,285.84197998046875,289.4374389648437,297.31414794921875,289.2836303710937,1.0,0.3380724787712097,1.0,1.0,0.3477022349834442,1.0,-1.7883667945861816,1.3240158557891846,0.4643508493900299,0.9142316579818726,0.0,0.0,0.0,51.598236083984375,70.0,169.61386108398438,-0.0,482.37255859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4466857910156,0.7474667429924011,0.157640278339386,0.1424186527729034,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44830322265625,0.7923373579978943,0.1880625635385513,0.1785908490419387,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469909667969,0.7546265125274658,0.1623985469341278,0.1141068935394287,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478454589844,0.7780194282531738,0.1781651079654693,0.1693198978900909,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44879150390625,0.8092600107192993,0.1997630149126052,0.901262640953064,289.4508056640625,289.75,286.7178955078125,285.8657531738281,289.65631103515625,297.31842041015625,289.4638366699219,1.0,0.34442138671875,1.0,1.0,0.36296546459198,1.0,-1.80721378326416,1.3054466247558594,0.5017672181129456,0.891670286655426,0.0,0.0,0.0,56.30207824707031,58.0,231.5178375244141,-0.0,508.8459167480469,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4466857910156,0.7474667429924011,0.157640278339386,0.1424186527729034,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44830322265625,0.7923373579978943,0.1880625635385513,0.1785908490419387,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4469909667969,0.7546265125274658,0.1623985469341278,0.1141068935394287,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478454589844,0.7780194282531738,0.1781651079654693,0.1693198978900909,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44879150390625,0.8092600107192993,0.1997630149126052,0.901262640953064,289.4508056640625,289.75,286.7178955078125,285.8657531738281,289.65631103515625,297.31842041015625,289.4638366699219,1.0,0.34442138671875,1.0,1.0,0.36296546459198,1.0,-1.80721378326416,1.3054466247558594,0.5017672181129456,0.891670286655426,0.0,0.0,0.0,56.30207824707031,58.0,231.5178375244141,-0.0,508.8459167480469,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5437927246094,0.7503262758255005,0.1590344458818435,0.1435963958501815,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5454406738281,0.795585036277771,0.1896902173757553,0.1800601631402969,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5440979003906,0.757416844367981,0.1637041270732879,0.1149788349866867,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5449523925781,0.7810553908348083,0.1796100288629531,0.1706304103136062,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.8113396763801575,0.2006682157516479,0.9049569368362428,289.54803466796875,289.75,286.736328125,285.8778991699219,289.76580810546875,297.3218994140625,289.5615539550781,1.0,0.3455499112606048,1.0,1.0,0.3705970644950866,1.0,-1.817447662353516,1.2965058088302612,0.5209419131278992,0.88055020570755,0.0,0.0,0.0,56.27336120605469,58.0,251.464599609375,-0.0,515.4490356445312,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6389465332031,0.7576836347579956,0.1605563163757324,0.1448504328727722,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.640380859375,0.8037870526313782,0.1914321035146713,0.1815932840108871,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.7647497653961182,0.1650943011045456,0.1158768162131309,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63995361328125,0.7889283299446106,0.1811426430940628,0.1719787120819091,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407775878906,0.8180975317955017,0.2016987055540084,0.909017026424408,289.64263916015625,289.8500061035156,286.7549743652344,285.8902282714844,289.8428649902344,297.326171875,289.65411376953125,1.0,0.3456543982028961,1.0,1.0,0.3751048147678375,1.0,-1.8283658027648928,1.2938870191574097,0.5344787836074829,0.87558913230896,0.0,0.0,0.0,55.07986068725586,46.0,250.18263244628903,-0.0,518.9559936523438,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8008117675781,0.7865444421768188,0.163835197687149,0.1475162357091903,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020935058594,0.8326840400695801,0.1951577812433242,0.1848164051771164,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.801025390625,0.7935436367988586,0.1680500507354736,0.1177366375923156,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8017272949219,0.8183111548423767,0.1843961328268051,0.1747728139162063,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023986816406,0.8448235988616943,0.2040193378925323,0.9179868698120116,289.8040771484375,289.95001220703125,286.7931213378906,285.91558837890625,289.9877014160156,297.3359375,289.8146057128906,1.0,0.3435617983341217,1.0,1.0,0.3841202855110168,1.0,-1.851794719696045,1.2902907133102417,0.5615040063858032,0.8669754862785339,0.0,0.0,0.0,50.041160583496094,34.0,230.3869781494141,-0.0,518.7742919921875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8008117675781,0.7865444421768188,0.163835197687149,0.1475162357091903,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020935058594,0.8326840400695801,0.1951577812433242,0.1848164051771164,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.801025390625,0.7935436367988586,0.1680500507354736,0.1177366375923156,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8017272949219,0.8183111548423767,0.1843961328268051,0.1747728139162063,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023986816406,0.8448235988616943,0.2040193378925323,0.9179868698120116,289.8040771484375,289.95001220703125,286.7931213378906,285.91558837890625,289.9877014160156,297.3359375,289.8146057128906,1.0,0.3435617983341217,1.0,1.0,0.3841202855110168,1.0,-1.851794719696045,1.2902907133102417,0.5615040063858032,0.8669754862785339,0.0,0.0,0.0,50.041160583496094,34.0,230.3869781494141,-0.0,518.7742919921875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95562744140625,0.8382928371429443,0.1673381030559539,0.1503057032823562,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.95684814453125,0.8875543475151062,0.1991384029388427,0.188194453716278,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.955810546875,0.844491720199585,0.1711984425783157,0.1196625381708145,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.8703774809837341,0.187856912612915,0.1776709854602813,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95709228515625,0.899359941482544,0.2066022902727127,0.9277455806732178,289.95867919921875,290.04998779296875,286.8323974609375,285.9419250488281,290.13189697265625,297.3465576171875,289.96875,1.0,0.3393362760543823,1.0,1.0,0.3931357860565185,1.0,-1.876710295677185,1.287402868270874,0.5893073678016663,0.8587523102760315,0.0,0.0,0.0,42.502227783203125,25.0,218.39002990722656,-0.0,511.5531921386719,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95562744140625,0.8382928371429443,0.1673381030559539,0.1503057032823562,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.95684814453125,0.8875543475151062,0.1991384029388427,0.188194453716278,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.955810546875,0.844491720199585,0.1711984425783157,0.1196625381708145,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.8703774809837341,0.187856912612915,0.1776709854602813,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95709228515625,0.899359941482544,0.2066022902727127,0.9277455806732178,289.95867919921875,290.04998779296875,286.8323974609375,285.9419250488281,290.13189697265625,297.3465576171875,289.96875,1.0,0.3393362760543823,1.0,1.0,0.3931357860565185,1.0,-1.876710295677185,1.287402868270874,0.5893073678016663,0.8587523102760315,0.0,0.0,0.0,42.502227783203125,25.0,218.39002990722656,-0.0,511.5531921386719,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07879638671875,0.931990683078766,0.1709752082824707,0.1532385796308517,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07958984375,0.988257646560669,0.2032956331968307,0.1917590498924255,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07891845703125,0.9395155906677246,0.174478992819786,0.1216928735375404,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.9709760546684264,0.1914630681276321,0.180722638964653,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.9952812790870668,0.2093603610992431,0.934681236743927,290.080810546875,290.1499938964844,286.8729553222656,285.9693298339844,290.2054748535156,297.3573913574219,290.08740234375,1.0,0.3347027003765106,1.0,1.0,0.3956893384456634,1.0,-1.8997234106063845,1.2959768772125244,0.6037465333938599,0.8627659678459167,0.0,0.0,0.0,34.669654846191406,43.0,172.1794891357422,-0.0,501.668701171875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07879638671875,0.931990683078766,0.1709752082824707,0.1532385796308517,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07958984375,0.988257646560669,0.2032956331968307,0.1917590498924255,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07891845703125,0.9395155906677246,0.174478992819786,0.1216928735375404,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.9709760546684264,0.1914630681276321,0.180722638964653,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.9952812790870668,0.2093603610992431,0.934681236743927,290.080810546875,290.1499938964844,286.8729553222656,285.9693298339844,290.2054748535156,297.3573913574219,290.08740234375,1.0,0.3347027003765106,1.0,1.0,0.3956893384456634,1.0,-1.8997234106063845,1.2959768772125244,0.6037465333938599,0.8627659678459167,0.0,0.0,0.0,34.669654846191406,43.0,172.1794891357422,-0.0,501.668701171875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.9357040524482728,0.1745575368404388,0.1564652919769287,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675109863281,0.9908413887023926,0.2074733227491378,0.1956959962844848,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669616699219,0.9423685669898988,0.1777352839708328,0.1239688470959663,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673278808594,0.97347754240036,0.1950628161430359,0.1841227412223816,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16754150390625,0.993051528930664,0.212467536330223,0.936280369758606,290.1684265136719,290.25,286.9148864746094,285.9979553222656,290.2702941894531,297.365966796875,290.1739196777344,1.0,0.3384848237037658,1.0,1.0,0.3982429206371307,1.0,-1.9162675142288208,1.3010412454605105,0.6152263283729553,0.8637217879295349,0.0,0.0,0.0,35.281822204589844,61.0,134.13211059570312,-0.0,515.1205444335938,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.9357040524482728,0.1745575368404388,0.1564652919769287,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675109863281,0.9908413887023926,0.2074733227491378,0.1956959962844848,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669616699219,0.9423685669898988,0.1777352839708328,0.1239688470959663,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673278808594,0.97347754240036,0.1950628161430359,0.1841227412223816,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16754150390625,0.993051528930664,0.212467536330223,0.936280369758606,290.1684265136719,290.25,286.9148864746094,285.9979553222656,290.2702941894531,297.365966796875,290.1739196777344,1.0,0.3384848237037658,1.0,1.0,0.3982429206371307,1.0,-1.9162675142288208,1.3010412454605105,0.6152263283729553,0.8637217879295349,0.0,0.0,0.0,35.281822204589844,61.0,134.13211059570312,-0.0,515.1205444335938,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2096252441406,0.93632310628891,0.1763574779033661,0.158086895942688,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21026611328125,0.991256058216095,0.2095941752195358,0.1976999640464782,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2096862792969,0.9426023960113524,0.1793813556432724,0.1251211017370224,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2100524902344,0.97370183467865,0.196886733174324,0.1858482956886291,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103271484375,0.9951846599578856,0.2139531373977661,0.9524103999137878,290.21124267578125,290.25,286.9364013671875,286.0127868652344,290.30889892578125,297.3696594238281,290.2168884277344,1.0,0.343360424041748,1.0,1.0,0.399519681930542,1.0,-1.943404078483581,1.3151893615722656,0.6282146573066711,0.8718635439872742,0.0,0.0,0.0,36.13226318359375,61.0,127.28971862792967,-0.0,536.8187255859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516174316406,0.9010910987854004,0.1781249642372131,0.1598018109798431,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.9608306884765624,0.2116901874542236,0.1998110562562942,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.906263828277588,0.1809969395399093,0.1263481676578521,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25201416015625,0.9389677047729492,0.1986823976039886,0.1876779347658157,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25225830078125,0.9669225215911864,0.2152461111545562,0.9655892848968506,290.25311279296875,290.3500061035156,286.95831298828125,286.0279235839844,290.3365478515625,297.37353515625,290.2579040527344,1.0,0.3494499027729034,1.0,1.0,0.3997306525707245,1.0,-1.9634790420532229,1.3268649578094482,0.6366140842437744,0.8800121545791626,0.0,0.0,0.0,39.488059997558594,79.0,118.3440933227539,-0.0,563.496826171875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8350551128387451,0.1815335154533386,0.1632333695888519,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.8833297491073608,0.2157766968011856,0.2040551453828811,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.8388479351997375,0.1841104179620742,0.1288091540336609,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.8643800616264343,0.2021599411964416,0.1913512498140335,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.8866100907325745,0.2177230417728424,0.9785035252571106,290.3163146972656,290.45001220703125,287.0032958984375,286.059326171875,290.3838195800781,297.3797302246094,290.3200378417969,1.0,0.3640785217285156,1.0,1.0,0.4001525938510895,1.0,-1.9996401071548464,1.348352313041687,0.6512877345085144,0.8931495547294617,0.0,0.0,0.0,49.5333251953125,97.0,94.2636489868164,-0.0,623.2026977539062,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8350551128387451,0.1815335154533386,0.1632333695888519,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.8833297491073608,0.2157766968011856,0.2040551453828811,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.8388479351997375,0.1841104179620742,0.1288091540336609,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.8643800616264343,0.2021599411964416,0.1913512498140335,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.8866100907325745,0.2177230417728424,0.9785035252571106,290.3163146972656,290.45001220703125,287.0032958984375,286.059326171875,290.3838195800781,297.3797302246094,290.3200378417969,1.0,0.3640785217285156,1.0,1.0,0.4001525938510895,1.0,-1.9996401071548464,1.348352313041687,0.6512877345085144,0.8931495547294617,0.0,0.0,0.0,49.5333251953125,97.0,94.2636489868164,-0.0,623.2026977539062,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3711853027344,0.7828353643417358,0.1848099529743194,0.1666669845581054,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715515136719,0.8285096883773804,0.2197429686784744,0.2083189785480499,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3712158203125,0.7862111926078796,0.1870765537023544,0.1312704682350158,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3714294433594,0.8114764094352722,0.205490157008171,0.1950263381004333,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37158203125,0.8293923139572144,0.2200870960950851,0.9915688633918762,290.37213134765625,290.54998779296875,287.04998779296875,286.09228515625,290.43084716796875,297.3837585449219,290.37548828125,1.0,0.38076251745224,1.0,1.0,0.4005745351314544,1.0,-2.0319440364837646,1.367336630821228,0.6646074056625366,0.9051425457000732,0.0,0.0,0.0,63.00489807128906,85.0,81.20049285888672,-0.0,694.9495849609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3711853027344,0.7828353643417358,0.1848099529743194,0.1666669845581054,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715515136719,0.8285096883773804,0.2197429686784744,0.2083189785480499,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3712158203125,0.7862111926078796,0.1870765537023544,0.1312704682350158,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3714294433594,0.8114764094352722,0.205490157008171,0.1950263381004333,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37158203125,0.8293923139572144,0.2200870960950851,0.9915688633918762,290.37213134765625,290.54998779296875,287.04998779296875,286.09228515625,290.43084716796875,297.3837585449219,290.37548828125,1.0,0.38076251745224,1.0,1.0,0.4005745351314544,1.0,-2.0319440364837646,1.367336630821228,0.6646074056625366,0.9051425457000732,0.0,0.0,0.0,63.00489807128906,85.0,81.20049285888672,-0.0,694.9495849609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4433288574219,0.7714905738830566,0.1881078332662582,0.1697778403759002,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4439392089844,0.8174858689308167,0.2236995249986648,0.2122242748737335,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4433898925781,0.7741832733154297,0.1899537593126297,0.1334190815687179,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4436950683594,0.7992404699325562,0.2087252289056778,0.1982744336128235,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.44390869140625,0.8164730668067932,0.222391664981842,1.002766728401184,290.4447631835937,290.6499938964844,287.0979919433594,286.1261291503906,290.5242919921875,297.3869323730469,290.4499206542969,1.0,0.3884834945201874,1.0,1.0,0.4056544005870819,1.0,-2.060302972793579,1.3741265535354614,0.6861763000488281,0.9058500528335572,0.0,0.0,0.0,68.43692779541016,73.0,101.25342559814452,-0.0,737.2985229492188,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4433288574219,0.7714905738830566,0.1881078332662582,0.1697778403759002,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4439392089844,0.8174858689308167,0.2236995249986648,0.2122242748737335,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4433898925781,0.7741832733154297,0.1899537593126297,0.1334190815687179,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4436950683594,0.7992404699325562,0.2087252289056778,0.1982744336128235,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.44390869140625,0.8164730668067932,0.222391664981842,1.002766728401184,290.4447631835937,290.6499938964844,287.0979919433594,286.1261291503906,290.5242919921875,297.3869323730469,290.4499206542969,1.0,0.3884834945201874,1.0,1.0,0.4056544005870819,1.0,-2.060302972793579,1.3741265535354614,0.6861763000488281,0.9058500528335572,0.0,0.0,0.0,68.43692779541016,73.0,101.25342559814452,-0.0,737.2985229492188,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
