time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11959380,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.7812483906745911,0.1915869414806366,0.1727949976921081,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.8269966840744019,0.2277986705303192,0.2159907519817352,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307922363281,0.7832717299461365,0.192912682890892,0.1354177296161651,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311279296875,0.8087165355682373,0.2120277136564254,0.2013066858053207,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.8240993618965149,0.2247868627309799,1.0130633115768433,290.5322570800781,290.75,287.1467590332031,286.1600646972656,290.619384765625,297.3909912109375,290.5376281738281,1.0,0.3909291923046112,1.0,1.0,0.4107342958450317,1.0,-2.0868582725524902,1.3793857097625732,0.707472562789917,0.9053601622581482,0.0,0.0,0.0,67.59841918945312,61.0,116.5123291015625,-0.0,756.8840942382812,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.7812483906745911,0.1915869414806366,0.1727949976921081,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.8269966840744019,0.2277986705303192,0.2159907519817352,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307922363281,0.7832717299461365,0.192912682890892,0.1354177296161651,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311279296875,0.8087165355682373,0.2120277136564254,0.2013066858053207,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.8240993618965149,0.2247868627309799,1.0130633115768433,290.5322570800781,290.75,287.1467590332031,286.1600646972656,290.619384765625,297.3909912109375,290.5376281738281,1.0,0.3909291923046112,1.0,1.0,0.4107342958450317,1.0,-2.0868582725524902,1.3793857097625732,0.707472562789917,0.9053601622581482,0.0,0.0,0.0,67.59841918945312,61.0,116.5123291015625,-0.0,756.8840942382812,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.792113721370697,0.1933952271938324,0.1743055582046508,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5766296386719,0.8374391794204712,0.2299118489027023,0.2178684622049331,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.7937735915184021,0.1944388598203659,0.1364002823829651,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763854980469,0.8189328908920288,0.2137214839458465,0.2027956843376159,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765991210937,0.833527684211731,0.2260318249464035,1.0181092023849487,290.5775146484375,290.75,287.17144775390625,286.17706298828125,290.6665954589844,297.3934326171875,290.5829467773437,1.0,0.3907770216464996,1.0,1.0,0.4132742285728454,1.0,-2.0999562740325928,1.3818711042404177,0.7180851101875305,0.9050000309944152,0.0,0.0,0.0,65.56149291992188,61.0,121.02442169189452,-0.0,760.894775390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231994628906,0.8070282936096191,0.195247009396553,0.1758249998092651,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6238708496094,0.8520677089691162,0.2320689260959625,0.2197546511888504,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231994628906,0.8082718849182129,0.1959994286298751,0.1373821198940277,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62359619140625,0.8325858116149902,0.215447649359703,0.2042815536260604,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.623779296875,0.8469675779342651,0.2273111790418625,1.02315092086792,290.6247863769531,290.8500061035156,287.1963195800781,286.194091796875,290.7195739746094,297.3961181640625,290.63067626953125,1.0,0.3899597823619842,1.0,1.0,0.4164626002311706,1.0,-2.113065242767334,1.3830376863479614,0.7300274968147278,0.903316080570221,0.0,0.0,0.0,62.71435546875,49.0,127.43731689453124,-0.0,762.0283203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.8489718437194824,0.199094071984291,0.1789182424545288,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.725830078125,0.8991900682449341,0.2365327477455139,0.2235880494117736,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.8493901491165161,0.1992434859275818,0.1393720060586929,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7255249023437,0.8762015104293823,0.2190182209014892,0.2072837054729461,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257385253906,0.8912009596824646,0.2299934923648834,1.0334041118621826,290.7267761230469,290.95001220703125,287.24664306640625,286.22821044921875,290.8262939453125,297.4023132324219,290.7328186035156,1.0,0.3868728280067444,1.0,1.0,0.4228392839431762,1.0,-2.1396937370300293,1.385392665863037,0.7543010711669922,0.8998618721961975,0.0,0.0,0.0,55.156829833984375,37.0,138.255615234375,-0.0,757.85546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.8489718437194824,0.199094071984291,0.1789182424545288,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.725830078125,0.8991900682449341,0.2365327477455139,0.2235880494117736,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.8493901491165161,0.1992434859275818,0.1393720060586929,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7255249023437,0.8762015104293823,0.2190182209014892,0.2072837054729461,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257385253906,0.8912009596824646,0.2299934923648834,1.0334041118621826,290.7267761230469,290.95001220703125,287.24664306640625,286.22821044921875,290.8262939453125,297.4023132324219,290.7328186035156,1.0,0.3868728280067444,1.0,1.0,0.4228392839431762,1.0,-2.1396937370300293,1.385392665863037,0.7543010711669922,0.8998618721961975,0.0,0.0,0.0,55.156829833984375,37.0,138.255615234375,-0.0,757.85546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.934579372406006,0.2031184136867523,0.1821077316999435,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8301086425781,0.9897584319114684,0.2411968857049942,0.2275382429361343,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.934028387069702,0.202650099992752,0.1414239257574081,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.829833984375,0.966661810874939,0.2227484583854675,0.2103660255670547,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.9805371165275574,0.2328408360481262,1.0440654754638672,290.8310546875,291.04998779296875,287.29766845703125,286.2624206542969,290.9318542480469,297.40948486328125,290.83709716796875,1.0,0.3825083673000335,1.0,1.0,0.4292159676551819,1.0,-2.167086362838745,1.388152837753296,0.7789336442947388,0.8966399431228638,0.0,0.0,0.0,45.83905029296875,55.0,143.2671661376953,-0.0,747.7427978515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.934579372406006,0.2031184136867523,0.1821077316999435,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8301086425781,0.9897584319114684,0.2411968857049942,0.2275382429361343,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.934028387069702,0.202650099992752,0.1414239257574081,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.829833984375,0.966661810874939,0.2227484583854675,0.2103660255670547,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.9805371165275574,0.2328408360481262,1.0440654754638672,290.8310546875,291.04998779296875,287.29766845703125,286.2624206542969,290.9318542480469,297.40948486328125,290.83709716796875,1.0,0.3825083673000335,1.0,1.0,0.4292159676551819,1.0,-2.167086362838745,1.388152837753296,0.7789336442947388,0.8966399431228638,0.0,0.0,0.0,45.83905029296875,55.0,143.2671661376953,-0.0,747.7427978515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.938232421875,0.949123203754425,0.2072702050209045,0.1857760548591613,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388427734375,0.9943695664405824,0.2464705109596252,0.2268976271152496,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.947542667388916,0.2061836868524551,0.1438453942537307,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9386291503906,0.9783000946044922,0.2266086786985397,0.2139496356248855,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93878173828125,0.9897370934486388,0.2358253598213195,1.0571306943893433,290.9399108886719,291.1499938964844,287.3494567871094,286.29669189453125,291.0461120605469,297.4189147949219,290.94635009765625,1.0,0.3871698975563049,1.0,1.0,0.4366763532161712,1.0,-2.1937694549560547,1.3882651329040527,0.8055042624473572,0.8907594680786133,0.0,0.0,0.0,45.972389221191406,73.0,150.6884765625,-0.0,771.896484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.938232421875,0.949123203754425,0.2072702050209045,0.1857760548591613,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388427734375,0.9943695664405824,0.2464705109596252,0.2268976271152496,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.947542667388916,0.2061836868524551,0.1438453942537307,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9386291503906,0.9783000946044922,0.2266086786985397,0.2139496356248855,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93878173828125,0.9897370934486388,0.2358253598213195,1.0571306943893433,290.9399108886719,291.1499938964844,287.3494567871094,286.29669189453125,291.0461120605469,297.4189147949219,290.94635009765625,1.0,0.3871698975563049,1.0,1.0,0.4366763532161712,1.0,-2.1937694549560547,1.3882651329040527,0.8055042624473572,0.8907594680786133,0.0,0.0,0.0,45.972389221191406,73.0,150.6884765625,-0.0,771.896484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.9059978723526,0.2115405052900314,0.1897656768560409,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.966003954410553,0.2514514327049255,0.2373080849647522,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.9036667346954346,0.2098415493965149,0.1465205997228622,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.936433732509613,0.2306012064218521,0.2178834378719329,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9494401216506958,0.2389489561319351,1.0718951225280762,291.0546875,291.1499938964844,287.4018859863281,286.3310546875,291.1605529785156,297.426513671875,291.0609741210937,1.0,0.3978898823261261,1.0,1.0,0.4441367089748382,1.0,-2.23244047164917,1.3953163623809814,0.837124228477478,0.8894926309585571,0.0,0.0,0.0,51.8671875,91.0,156.4546356201172,-0.0,831.2376098632812,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.9059978723526,0.2115405052900314,0.1897656768560409,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.966003954410553,0.2514514327049255,0.2373080849647522,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.9036667346954346,0.2098415493965149,0.1465205997228622,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.936433732509613,0.2306012064218521,0.2178834378719329,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9494401216506958,0.2389489561319351,1.0718951225280762,291.0546875,291.1499938964844,287.4018859863281,286.3310546875,291.1605529785156,297.426513671875,291.0609741210937,1.0,0.3978898823261261,1.0,1.0,0.4441367089748382,1.0,-2.23244047164917,1.3953163623809814,0.837124228477478,0.8894926309585571,0.0,0.0,0.0,51.8671875,91.0,156.4546356201172,-0.0,831.2376098632812,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8821613192558289,0.2137099355459213,0.1918335855007171,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.9391133785247804,0.2539133131504059,0.2397858500480651,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8795620799064636,0.2117073684930801,0.147916704416275,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9084506034851074,0.2326379716396331,0.2199327647686004,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9203078746795654,0.2405509799718856,1.0796700716018677,291.1111755371094,291.1499938964844,287.4283752441406,286.3482360839844,291.2169494628906,297.4300537109375,291.1175231933594,1.0,0.4048152565956116,1.0,1.0,0.4478668868541717,1.0,-2.255678176879883,1.401146411895752,0.8545317053794861,0.8900581002235413,0.0,0.0,0.0,56.24789047241211,91.0,157.05392456054688,-0.0,868.4876098632812,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.8558346629142761,0.215881273150444,0.1939686685800552,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.9069176316261292,0.2564137876033783,0.2423276603221893,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.853059709072113,0.2135776281356811,0.1493664681911468,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.8800583481788635,0.2346819788217544,0.2220571190118789,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.8897919654846191,0.2421595603227615,1.087798833847046,291.1625366210937,291.1499938964844,287.4550170898437,286.3654479980469,291.2529602050781,297.4333801269531,291.1673889160156,1.0,0.4123040735721588,1.0,1.0,0.4492382109165191,1.0,-2.2753522396087646,1.4094654321670532,0.865886926651001,0.8940173983573914,0.0,0.0,0.0,61.98942565917969,109.0,145.73028564453125,-0.0,909.8624877929688,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.8135228753089905,0.2201648354530334,0.19828861951828,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.858557939529419,0.2614558339118957,0.2475567907094955,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.810239315032959,0.2172818779945373,0.1523173749446869,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.8343731164932251,0.2387436777353286,0.2263845652341842,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.8417510390281677,0.2453447431325912,1.1044116020202637,291.24365234375,291.1499938964844,287.5087890625,286.3998718261719,291.31939697265625,297.4392395019531,291.2478942871094,1.0,0.4287155568599701,1.0,1.0,0.4519808888435364,1.0,-2.3155205249786377,1.4271552562713623,0.8883652091026306,0.9028029441833496,0.0,0.0,0.0,75.5592269897461,97.0,120.8375015258789,-0.0,1003.7637329101562,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.8135228753089905,0.2201648354530334,0.19828861951828,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.858557939529419,0.2614558339118957,0.2475567907094955,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.810239315032959,0.2172818779945373,0.1523173749446869,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.8343731164932251,0.2387436777353286,0.2263845652341842,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.8417510390281677,0.2453447431325912,1.1044116020202637,291.24365234375,291.1499938964844,287.5087890625,286.3998718261719,291.31939697265625,297.4392395019531,291.2478942871094,1.0,0.4287155568599701,1.0,1.0,0.4519808888435364,1.0,-2.3155205249786377,1.4271552562713623,0.8883652091026306,0.9028029441833496,0.0,0.0,0.0,75.5592269897461,97.0,120.8375015258789,-0.0,1003.7637329101562,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164367675781,0.8072457313537598,0.224378153681755,0.2022087126970291,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.8519942164421082,0.2665146589279175,0.2524609863758087,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31640625,0.8032031655311584,0.2209338396787643,0.1549735367298126,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.827673077583313,0.2427577823400497,0.2303202748298645,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.8338835835456848,0.2484710961580276,1.1191210746765137,291.3173828125,291.1499938964844,287.5632019042969,286.4343566894531,291.38433837890625,297.4441223144531,291.3212280273437,1.0,0.4364792704582214,1.0,1.0,0.4547235667705536,1.0,-2.3517136573791504,1.442447066307068,0.909266471862793,0.9101177453994752,0.0,0.0,0.0,80.30776977539062,85.0,106.68609619140624,-0.0,1061.0950927734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164367675781,0.8072457313537598,0.224378153681755,0.2022087126970291,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.8519942164421082,0.2665146589279175,0.2524609863758087,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31640625,0.8032031655311584,0.2209338396787643,0.1549735367298126,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.827673077583313,0.2427577823400497,0.2303202748298645,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.8338835835456848,0.2484710961580276,1.1191210746765137,291.3173828125,291.1499938964844,287.5632019042969,286.4343566894531,291.38433837890625,297.4441223144531,291.3212280273437,1.0,0.4364792704582214,1.0,1.0,0.4547235667705536,1.0,-2.3517136573791504,1.442447066307068,0.909266471862793,0.9101177453994752,0.0,0.0,0.0,80.30776977539062,85.0,106.68609619140624,-0.0,1061.0950927734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8201425671577454,0.2285245656967163,0.2058495283126831,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.8659968972206116,0.2715647518634796,0.2571266889572143,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8157661557197571,0.2245147973299026,0.1574137061834335,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.839898943901062,0.2466996014118194,0.2339621186256408,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.8452756404876709,0.2515216767787933,1.132401466369629,291.3499450683594,291.1499938964844,287.6181945800781,286.4688415527344,291.3739013671875,297.4480285644531,291.3505859375,1.0,0.4393761456012726,1.0,1.0,0.4485577046871185,1.0,-2.3849542140960693,1.4743633270263672,0.9105908274650574,0.934631049633026,0.0,0.0,0.0,78.66621398925781,73.0,52.3543815612793,-0.0,1090.8502197265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8201425671577454,0.2285245656967163,0.2058495283126831,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.8659968972206116,0.2715647518634796,0.2571266889572143,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8157661557197571,0.2245147973299026,0.1574137061834335,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.839898943901062,0.2466996014118194,0.2339621186256408,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.8452756404876709,0.2515216767787933,1.132401466369629,291.3499450683594,291.1499938964844,287.6181945800781,286.4688415527344,291.3739013671875,297.4480285644531,291.3505859375,1.0,0.4393761456012726,1.0,1.0,0.4485577046871185,1.0,-2.3849542140960693,1.4743633270263672,0.9105908274650574,0.934631049633026,0.0,0.0,0.0,78.66621398925781,73.0,52.3543815612793,-0.0,1090.8502197265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8459304571151733,0.2324568033218383,0.209183007478714,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.8958798050880432,0.2764682471752167,0.2615332901477813,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8407838940620422,0.2278542667627334,0.1595983356237411,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8666976690292358,0.2504018247127533,0.2372602373361587,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.871485710144043,0.2543475925922394,1.144112229347229,291.35272216796875,291.1499938964844,287.6737976074219,286.5033874511719,291.35821533203125,297.44952392578125,291.3526611328125,1.0,0.4391135275363922,1.0,1.0,0.4423918426036834,1.0,-2.414910316467285,1.5053807497024536,0.909529745578766,0.9589695930480956,0.0,0.0,0.0,73.2885513305664,61.0,15.90689754486084,-0.0,1102.2454833984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8459304571151733,0.2324568033218383,0.209183007478714,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.8958798050880432,0.2764682471752167,0.2615332901477813,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8407838940620422,0.2278542667627334,0.1595983356237411,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.8666976690292358,0.2504018247127533,0.2372602373361587,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.871485710144043,0.2543475925922394,1.144112229347229,291.35272216796875,291.1499938964844,287.6737976074219,286.5033874511719,291.35821533203125,297.44952392578125,291.3526611328125,1.0,0.4391135275363922,1.0,1.0,0.4423918426036834,1.0,-2.414910316467285,1.5053807497024536,0.909529745578766,0.9589695930480956,0.0,0.0,0.0,73.2885513305664,61.0,15.90689754486084,-0.0,1102.2454833984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8652004599571228,0.2343446463346481,0.210743710398674,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501892089844,0.9186813235282898,0.2788608968257904,0.2636447846889496,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8593809604644775,0.229441300034523,0.1606033742427826,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501892089844,0.8869078755378723,0.2521681189537048,0.2387900054454803,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501892089844,0.8913664221763611,0.2556755244731903,1.1494104862213137,291.3501281738281,291.1499938964844,287.7017822265625,286.5206298828125,291.35009765625,297.4494934082031,291.3498840332031,1.0,0.4381593465805053,1.0,1.0,0.4393089413642883,1.0,-2.428733587265014,1.520361065864563,0.9083724617958068,0.9708621501922609,0.0,0.0,0.0,69.6590576171875,61.0,4.777059078216553,-0.0,1102.8194580078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.8906584978103638,0.236183226108551,0.2122440189123153,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.9496285915374756,0.2812150120735168,0.2657031416893005,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.8841143250465393,0.2309799641370773,0.1615609973669052,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.9136304259300232,0.2538836300373077,0.2402536123991012,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.343505859375,0.9181172847747804,0.2569498419761657,1.1543864011764526,291.3432922363281,291.1499938964844,287.7299499511719,286.53790283203125,291.3329162597656,297.44903564453125,291.3422546386719,1.0,0.436801552772522,1.0,1.0,0.4351058006286621,1.0,-2.441896677017212,1.5374137163162231,0.9044830203056335,0.9849653840065002,0.0,0.0,0.0,65.57585906982422,49.0,-8.704272270202637,-0.0,1100.7537841796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9584739208221436,0.2396567612886428,0.2151165008544922,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172607421875,0.9990000128746032,0.2859035730361938,0.260912150144577,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.9503015875816344,0.2338704913854599,0.1633851081132888,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.9806455969810486,0.2571198046207428,0.2430502623319625,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.9833011031150818,0.2592895328998565,1.1636652946472168,291.3170471191406,291.1499938964844,287.78662109375,286.57244873046875,291.2945861816406,297.4466552734375,291.31549072265625,1.0,0.4326845705509186,1.0,1.0,0.426699548959732,1.0,-2.4560887813568115,1.5649751424789429,0.8911136388778687,1.009785532951355,0.0,0.0,0.0,57.84882736206055,69.0,-30.14628028869629,-0.0,1084.68603515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9584739208221436,0.2396567612886428,0.2151165008544922,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172607421875,0.9990000128746032,0.2859035730361938,0.260912150144577,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.9503015875816344,0.2338704913854599,0.1633851081132888,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.9806455969810486,0.2571198046207428,0.2430502623319625,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.9833011031150818,0.2592895328998565,1.1636652946472168,291.3170471191406,291.1499938964844,287.78662109375,286.57244873046875,291.2945861816406,297.4466552734375,291.31549072265625,1.0,0.4326845705509186,1.0,1.0,0.426699548959732,1.0,-2.4560887813568115,1.5649751424789429,0.8911136388778687,1.009785532951355,0.0,0.0,0.0,57.84882736206055,69.0,-30.14628028869629,-0.0,1084.68603515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.960195243358612,0.2429051101207733,0.2180732190608978,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.9990000128746032,0.2914848327636719,0.2633601725101471,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9513794779777528,0.2365678697824478,0.1652947962284088,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.9816086292266846,0.260151743888855,0.2459522038698196,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.9832372069358826,0.2614113390445709,1.1733719110488892,291.2832336425781,291.1499938964844,287.8438415527344,286.60699462890625,291.2582702636719,297.44781494140625,291.28173828125,1.0,0.4378372728824615,1.0,1.0,0.4182932674884796,1.0,-2.480212926864624,1.5991766452789309,0.8810362219810486,1.0378925800323486,0.0,0.0,0.0,58.923187255859375,89.0,-41.40031433105469,-0.0,1116.6888427734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.960195243358612,0.2429051101207733,0.2180732190608978,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.9990000128746032,0.2914848327636719,0.2633601725101471,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9513794779777528,0.2365678697824478,0.1652947962284088,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.9816086292266846,0.260151743888855,0.2459522038698196,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.9832372069358826,0.2614113390445709,1.1733719110488892,291.2832336425781,291.1499938964844,287.8438415527344,286.60699462890625,291.2582702636719,297.44781494140625,291.28173828125,1.0,0.4378372728824615,1.0,1.0,0.4182932674884796,1.0,-2.480212926864624,1.5991766452789309,0.8810362219810486,1.0378925800323486,0.0,0.0,0.0,58.923187255859375,89.0,-41.40031433105469,-0.0,1116.6888427734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.9152203798294068,0.2459687292575836,0.2210892438888549,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.9777177572250366,0.2954975962638855,0.2793492376804352,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623291015625,0.905912458896637,0.2391120642423629,0.1672745943069458,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.939254105091095,0.2630176842212677,0.2489378303289413,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.940032124519348,0.2633478343486786,1.1834099292755127,291.2621154785156,291.1499938964844,287.90155029296875,286.6415100097656,291.2458190917969,297.4413146972656,291.2613220214844,1.0,0.4493333697319031,1.0,1.0,0.4124975800514221,1.0,-2.520771741867065,1.637700438499451,0.8830711841583252,1.0673012733459473,0.0,0.0,0.0,66.30714416503906,109.0,-30.59597587585449,-0.0,1196.0054931640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.9152203798294068,0.2459687292575836,0.2210892438888549,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.9777177572250366,0.2954975962638855,0.2793492376804352,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623291015625,0.905912458896637,0.2391120642423629,0.1672745943069458,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.939254105091095,0.2630176842212677,0.2489378303289413,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.940032124519348,0.2633478343486786,1.1834099292755127,291.2621154785156,291.1499938964844,287.90155029296875,286.6415100097656,291.2458190917969,297.4413146972656,291.2613220214844,1.0,0.4493333697319031,1.0,1.0,0.4124975800514221,1.0,-2.520771741867065,1.637700438499451,0.8830711841583252,1.0673012733459473,0.0,0.0,0.0,66.30714416503906,109.0,-30.59597587585449,-0.0,1196.0054931640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.8550114631652832,0.2488427907228469,0.224186286330223,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.9097079634666444,0.2991647720336914,0.2832825779914856,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.8469637632369995,0.2414896488189697,0.1693334281444549,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.8737671375274658,0.2657061517238617,0.2520188689231872,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.8733416795730591,0.2650693953037262,1.1937453746795654,291.2455139160156,291.1499938964844,287.9597473144531,286.676025390625,291.2324523925781,297.4325256347656,291.244873046875,1.0,0.4634779095649719,1.0,1.0,0.4067018926143646,1.0,-2.548125505447388,1.668386459350586,0.8797391653060913,1.0919814109802246,0.0,0.0,0.0,80.2806167602539,129.0,-24.88852500915528,-0.0,1289.70947265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.8550114631652832,0.2488427907228469,0.224186286330223,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.9097079634666444,0.2991647720336914,0.2832825779914856,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456970214844,0.8469637632369995,0.2414896488189697,0.1693334281444549,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.8737671375274658,0.2657061517238617,0.2520188689231872,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.8733416795730591,0.2650693953037262,1.1937453746795654,291.2455139160156,291.1499938964844,287.9597473144531,286.676025390625,291.2324523925781,297.4325256347656,291.244873046875,1.0,0.4634779095649719,1.0,1.0,0.4067018926143646,1.0,-2.548125505447388,1.668386459350586,0.8797391653060913,1.0919814109802246,0.0,0.0,0.0,80.2806167602539,129.0,-24.88852500915528,-0.0,1289.70947265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.8321408033370972,0.2502237260341644,0.2257245182991027,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381591796875,0.883314311504364,0.3010444045066833,0.2853419482707977,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.8243995308876038,0.2426329553127288,0.1703619360923767,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382202148437,0.849281907081604,0.2670027017593384,0.2535557150840759,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382202148437,0.8483909964561462,0.2658697664737701,1.198835849761963,291.23809814453125,291.1499938964844,287.989013671875,286.6932678222656,291.22613525390625,297.4284973144531,291.23748779296875,1.0,0.4711946845054626,1.0,1.0,0.4038040339946747,1.0,-2.5616466999053955,1.6837722063064575,0.8778744339942932,1.1043182611465454,0.0,0.0,0.0,88.37537384033203,129.0,-22.8503532409668,-0.0,1342.01220703125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23388671875,0.8125200271606445,0.2515739798545837,0.2272522300481796,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.8611673712730408,0.3029379546642303,0.2874396741390228,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23388671875,0.8042117953300476,0.2437522560358047,0.171387180685997,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.8289929032325745,0.2682740986347198,0.2550870180130005,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.8276804685592651,0.2666376233100891,1.203865647315979,291.2338562011719,291.1499938964844,288.0184020996094,286.71051025390625,291.2289733886719,297.4246520996094,291.2339172363281,1.0,0.4791760146617889,1.0,1.0,0.4020028710365295,1.0,-2.575118064880371,1.6966545581817627,0.8784635066986084,1.1141687631607056,0.0,0.0,0.0,97.0013427734375,117.0,-15.644721031188965,-0.0,1397.10986328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
