time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11961420,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.8028994202613831,0.2542572915554046,0.2298512011766433,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8517052531242371,0.3067871034145355,0.2912483513355255,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.7940523624420166,0.2459789514541626,0.1730900555849075,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8195245265960693,0.2707973420619964,0.2576734125614166,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8172538876533508,0.2681344151496887,1.211574673652649,291.2358093261719,291.1499938964844,288.0774841308594,286.7449645996094,291.2368469238281,297.4179992675781,291.2360534667969,1.0,0.4855493307113647,1.0,1.0,0.3984005749225616,1.0,-2.5972397327423096,1.719227910041809,0.8780118227005005,1.131821632385254,0.0,0.0,0.0,103.03134155273438,105.0,-2.220311403274536,-0.0,1452.7880859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.8028994202613831,0.2542572915554046,0.2298512011766433,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8517052531242371,0.3067871034145355,0.2912483513355255,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.7940523624420166,0.2459789514541626,0.1730900555849075,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8195245265960693,0.2707973420619964,0.2576734125614166,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8172538876533508,0.2681344151496887,1.211574673652649,291.2358093261719,291.1499938964844,288.0774841308594,286.7449645996094,291.2368469238281,297.4179992675781,291.2360534667969,1.0,0.4855493307113647,1.0,1.0,0.3984005749225616,1.0,-2.5972397327423096,1.719227910041809,0.8780118227005005,1.131821632385254,0.0,0.0,0.0,103.03134155273438,105.0,-2.220311403274536,-0.0,1452.7880859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8103016018867493,0.2569791674613952,0.2322027385234832,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8599095940589905,0.3107385039329529,0.2948653697967529,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8010968565940857,0.2482532113790512,0.1746054291725158,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8261963129043579,0.2733566462993622,0.2599949240684509,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8229792714118958,0.2696479558944702,1.2179324626922607,291.2410583496094,291.1499938964844,288.1369934082031,286.77935791015625,291.2453918457031,297.4129638671875,291.2414245605469,1.0,0.4869449138641357,1.0,1.0,0.3947982788085937,1.0,-2.616662740707397,1.7402957677841189,0.8763668537139893,1.1485174894332886,0.0,0.0,0.0,101.7309799194336,93.0,4.947509288787842,-0.0,1473.003662109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8103016018867493,0.2569791674613952,0.2322027385234832,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8599095940589905,0.3107385039329529,0.2948653697967529,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8010968565940857,0.2482532113790512,0.1746054291725158,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8261963129043579,0.2733566462993622,0.2599949240684509,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8229792714118958,0.2696479558944702,1.2179324626922607,291.2410583496094,291.1499938964844,288.1369934082031,286.77935791015625,291.2453918457031,297.4129638671875,291.2414245605469,1.0,0.4869449138641357,1.0,1.0,0.3947982788085937,1.0,-2.616662740707397,1.7402957677841189,0.8763668537139893,1.1485174894332886,0.0,0.0,0.0,101.7309799194336,93.0,4.947509288787842,-0.0,1473.003662109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.8278207182884216,0.2597428560256958,0.2344319075345993,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.8803549408912659,0.3147806823253631,0.2984019517898559,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.8187954425811768,0.2505889534950256,0.1760376691818237,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.8435786366462708,0.2759690284729004,0.2621951401233673,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.8392495512962341,0.2712015807628631,1.2236509323120115,291.2489929199219,291.1499938964844,288.1968688964844,286.813720703125,291.25567626953125,297.4092712402344,291.2494812011719,1.0,0.4852985143661499,1.0,1.0,0.3913040161132812,1.0,-2.6348276138305664,1.760456085205078,0.8743715882301331,1.1645739078521729,0.0,0.0,0.0,96.1213607788086,81.0,9.674330711364746,-0.0,1472.4091796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.8278207182884216,0.2597428560256958,0.2344319075345993,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.8803549408912659,0.3147806823253631,0.2984019517898559,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.8187954425811768,0.2505889534950256,0.1760376691818237,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.8435786366462708,0.2759690284729004,0.2621951401233673,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.8392495512962341,0.2712015807628631,1.2236509323120115,291.2489929199219,291.1499938964844,288.1968688964844,286.813720703125,291.25567626953125,297.4092712402344,291.2494812011719,1.0,0.4852985143661499,1.0,1.0,0.3913040161132812,1.0,-2.6348276138305664,1.760456085205078,0.8743715882301331,1.1645739078521729,0.0,0.0,0.0,96.1213607788086,81.0,9.674330711364746,-0.0,1472.4091796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.8558629751205444,0.2625407576560974,0.2365965247154235,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.914097547531128,0.3189016580581665,0.3019129633903503,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.8458607196807861,0.2529855966567993,0.1774372607469558,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8728609681129456,0.2786367833614349,0.2643452286720276,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8670157790184021,0.2728012204170227,1.2290868759155271,291.2587585449219,291.1499938964844,288.25714111328125,286.8480224609375,291.2668762207031,297.4066467285156,291.2593078613281,1.0,0.4818520843982696,1.0,1.0,0.3878097534179687,1.0,-2.6524453163146973,1.780394196510315,0.8720511794090271,1.1805222034454346,0.0,0.0,0.0,87.89891815185547,69.0,12.682933807373049,-0.0,1459.2091064453125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.8558629751205444,0.2625407576560974,0.2365965247154235,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.914097547531128,0.3189016580581665,0.3019129633903503,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.8458607196807861,0.2529855966567993,0.1774372607469558,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8728609681129456,0.2786367833614349,0.2643452286720276,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8670157790184021,0.2728012204170227,1.2290868759155271,291.2587585449219,291.1499938964844,288.25714111328125,286.8480224609375,291.2668762207031,297.4066467285156,291.2593078613281,1.0,0.4818520843982696,1.0,1.0,0.3878097534179687,1.0,-2.6524453163146973,1.780394196510315,0.8720511794090271,1.1805222034454346,0.0,0.0,0.0,87.89891815185547,69.0,12.682933807373049,-0.0,1459.2091064453125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8757529854774475,0.2639486193656921,0.2376639693975448,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.9392957091331482,0.3209875524044037,0.303668349981308,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8649364113807678,0.2542042732238769,0.1781332492828369,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.8934967517852783,0.2799896001815796,0.2654135823249817,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.886817991733551,0.2736170887947082,1.231759786605835,291.2641296386719,291.1499938964844,288.28741455078125,286.8651733398437,291.27276611328125,297.4056701660156,291.26470947265625,1.0,0.4796991348266601,1.0,1.0,0.3860626220703125,1.0,-2.6611695289611816,1.7903566360473633,0.8708127737045288,1.1885067224502563,0.0,0.0,0.0,83.1496353149414,69.0,13.786693572998049,-0.0,1449.5201416015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.90102219581604,0.2653588950634002,0.2387242019176483,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.9682568907737732,0.3230867683887481,0.3054261207580566,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8894727230072021,0.255433589220047,0.1788290441036224,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.9205569624900818,0.2813524007797241,0.266480952501297,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.9122481346130372,0.274441123008728,1.2344199419021606,291.2685546875,291.1499938964844,288.3177490234375,286.8822937011719,291.27508544921875,297.4048156738281,291.2688903808594,1.0,0.4773553013801574,1.0,1.0,0.3838426470756531,1.0,-2.669871091842652,1.801491498947144,0.8683795928955078,1.197664737701416,0.0,0.0,0.0,78.10897827148438,57.0,12.343528747558594,-0.0,1438.4072265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9577481150627136,0.2681156992912292,0.2409086972475052,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9990000128746032,0.3276552259922027,0.2937418818473816,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9443238973617554,0.2578583359718323,0.1802902817726135,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.976205825805664,0.284043401479721,0.2687089741230011,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.967679500579834,0.2760493457317352,1.2401584386825562,291.2743225097656,291.1499938964844,288.3786926269531,286.9164733886719,291.27691650390625,297.4039001464844,291.2743225097656,1.0,0.4713754951953888,1.0,1.0,0.3794027268886566,1.0,-2.6698243618011475,1.8130269050598145,0.8567975163459778,1.2096211910247805,0.0,0.0,0.0,69.83089447021484,77.0,8.099482536315918,-0.0,1400.6917724609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9577481150627136,0.2681156992912292,0.2409086972475052,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9990000128746032,0.3276552259922027,0.2937418818473816,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9443238973617554,0.2578583359718323,0.1802902817726135,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.976205825805664,0.284043401479721,0.2687089741230011,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.967679500579834,0.2760493457317352,1.2401584386825562,291.2743225097656,291.1499938964844,288.3786926269531,286.9164733886719,291.27691650390625,297.4039001464844,291.2743225097656,1.0,0.4713754951953888,1.0,1.0,0.3794027268886566,1.0,-2.6698243618011475,1.8130269050598145,0.8567975163459778,1.2096211910247805,0.0,0.0,0.0,69.83089447021484,77.0,8.099482536315918,-0.0,1400.6917724609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9616049528121948,0.2708463370800018,0.2433401495218277,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9990000128746032,0.3336774110794067,0.2933169901371002,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9481301307678224,0.2603020071983337,0.1819735169410705,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9794196486473083,0.2867555320262909,0.2712385058403015,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9699759483337402,0.2776869833469391,1.2473410367965698,291.2777709960937,291.1499938964844,288.43994140625,286.9505920410156,291.28350830078125,297.4101867675781,291.2781982421875,1.0,0.4749006032943725,1.0,1.0,0.3749627768993377,1.0,-2.6858747005462646,1.834939956665039,0.850934624671936,1.227221131324768,0.0,0.0,0.0,70.30220031738281,97.0,7.636589050292969,-0.0,1424.517578125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9616049528121948,0.2708463370800018,0.2433401495218277,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9990000128746032,0.3336774110794067,0.2933169901371002,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9481301307678224,0.2603020071983337,0.1819735169410705,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9794196486473083,0.2867555320262909,0.2712385058403015,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.9699759483337402,0.2776869833469391,1.2473410367965698,291.2777709960937,291.1499938964844,288.43994140625,286.9505920410156,291.28350830078125,297.4101867675781,291.2781982421875,1.0,0.4749006032943725,1.0,1.0,0.3749627768993377,1.0,-2.6858747005462646,1.834939956665039,0.850934624671936,1.227221131324768,0.0,0.0,0.0,70.30220031738281,97.0,7.636589050292969,-0.0,1424.517578125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9388919472694396,0.2735554873943329,0.2459107488393783,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.9990000128746032,0.3381880223751068,0.316379576921463,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9244953393936156,0.262770414352417,0.1837976723909378,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9586421847343444,0.2894970178604126,0.2739625871181488,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9466908574104308,0.2793526947498321,1.2554733753204346,291.2830505371094,291.1499938964844,288.50146484375,286.984619140625,291.2886657714844,297.4098815917969,291.2834777832031,1.0,0.4854653477668762,1.0,1.0,0.3698614537715912,1.0,-2.73189115524292,1.8776463270187376,0.8542448878288269,1.2592861652374268,0.0,0.0,0.0,75.69062042236328,117.0,7.392991065979004,-0.0,1512.958984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9388919472694396,0.2735554873943329,0.2459107488393783,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.9990000128746032,0.3381880223751068,0.316379576921463,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9244953393936156,0.262770414352417,0.1837976723909378,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9586421847343444,0.2894970178604126,0.2739625871181488,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.9466908574104308,0.2793526947498321,1.2554733753204346,291.2830505371094,291.1499938964844,288.50146484375,286.984619140625,291.2886657714844,297.4098815917969,291.2834777832031,1.0,0.4854653477668762,1.0,1.0,0.3698614537715912,1.0,-2.73189115524292,1.8776463270187376,0.8542448878288269,1.2592861652374268,0.0,0.0,0.0,75.69062042236328,117.0,7.392991065979004,-0.0,1512.958984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8770067095756531,0.2760876715183258,0.248716339468956,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.9467806816101074,0.3413462042808532,0.3231517672538757,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8652539849281311,0.2651079893112182,0.1858366131782531,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8939361572265625,0.2921128571033478,0.2769823670387268,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8823736310005188,0.2808555066585541,1.2648756504058838,291.2867126464844,291.1499938964844,288.5632629394531,287.0185546875,291.2891845703125,297.4013977050781,291.2868957519531,1.0,0.4989967048168182,1.0,1.0,0.3647601008415222,1.0,-2.759881496429444,1.9091936349868768,0.8506878018379211,1.2850356101989746,0.0,0.0,0.0,89.84265899658203,137.0,4.652656555175781,-0.0,1619.8558349609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8770067095756531,0.2760876715183258,0.248716339468956,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.9467806816101074,0.3413462042808532,0.3231517672538757,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8652539849281311,0.2651079893112182,0.1858366131782531,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8939361572265625,0.2921128571033478,0.2769823670387268,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8823736310005188,0.2808555066585541,1.2648756504058838,291.2867126464844,291.1499938964844,288.5632629394531,287.0185546875,291.2891845703125,297.4013977050781,291.2868957519531,1.0,0.4989967048168182,1.0,1.0,0.3647601008415222,1.0,-2.759881496429444,1.9091936349868768,0.8506878018379211,1.2850356101989746,0.0,0.0,0.0,89.84265899658203,137.0,4.652656555175781,-0.0,1619.8558349609375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.8533614873886108,0.2772987782955169,0.2500991523265838,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.9173649549484252,0.3431028723716736,0.3250521719455719,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.842429518699646,0.2662385702133178,0.1868524551391601,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.8692381978034973,0.2933842241764068,0.2784891426563263,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.857839047908783,0.2815569341182709,1.2694960832595823,291.28729248046875,291.1499938964844,288.59423828125,287.0354919433594,291.2895812988281,297.3981628417969,291.2874450683594,1.0,0.5063311457633972,1.0,1.0,0.3622094392776489,1.0,-2.7733426094055176,1.924790501594544,0.8485521674156189,1.2974307537078855,0.0,0.0,0.0,97.97736358642578,137.0,3.4013588428497314,-0.0,1677.4976806640625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8332874774932861,0.2784763276576996,0.2514772415161133,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8933091163635254,0.3449262976646423,0.3270627856254577,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8229172825813293,0.2673457264900207,0.1878719329833984,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8480818271636963,0.2946328222751617,0.2800016105175018,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8369849324226379,0.2822290658950805,1.2741107940673828,291.2875671386719,291.1499938964844,288.6252746582031,287.05242919921875,291.2887268066406,297.3952941894531,291.28765869140625,1.0,0.513870120048523,1.0,1.0,0.3594573140144348,1.0,-2.786004066467285,1.940434694290161,0.8455693125724792,1.3102082014083862,0.0,0.0,0.0,106.74267578125,125.0,1.8989630937576287,-0.0,1738.0247802734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8246215581893921,0.2807599306106567,0.2537221610546112,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.8837857246398926,0.3486835956573486,0.3307574689388275,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8142139315605164,0.2695108950138092,0.1895311921834945,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8390858769416809,0.2970783710479736,0.2825119495391845,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8273261785507202,0.2835051715373993,1.2808209657669067,291.2866516113281,291.1499938964844,288.6875305175781,287.086181640625,291.2866516113281,297.39044189453125,291.28668212890625,1.0,0.5195376873016357,1.0,1.0,0.3539530634880066,1.0,-2.806224822998047,1.9686883687973025,0.8375365734100342,1.3339544534683228,0.0,0.0,0.0,112.4509048461914,113.0,-0.5100746154785156,-0.0,1796.1392822265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8246215581893921,0.2807599306106567,0.2537221610546112,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.8837857246398926,0.3486835956573486,0.3307574689388275,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8142139315605164,0.2695108950138092,0.1895311921834945,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8390858769416809,0.2970783710479736,0.2825119495391845,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28668212890625,0.8273261785507202,0.2835051715373993,1.2808209657669067,291.2866516113281,291.1499938964844,288.6875305175781,287.086181640625,291.2866516113281,297.39044189453125,291.28668212890625,1.0,0.5195376873016357,1.0,1.0,0.3539530634880066,1.0,-2.806224822998047,1.9686883687973025,0.8375365734100342,1.3339544534683228,0.0,0.0,0.0,112.4509048461914,113.0,-0.5100746154785156,-0.0,1796.1392822265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8317230939865112,0.283015102148056,0.2556528747081756,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8930934071540833,0.3525432050228119,0.3342710733413696,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8213298320770264,0.2716701626777649,0.1909624487161636,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8464983701705933,0.2995100021362304,0.2847068905830383,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8335258364677429,0.2847493886947632,1.2859492301940918,291.285400390625,291.1499938964844,288.75,287.119873046875,291.2850646972656,297.3866882324219,291.285400390625,1.0,0.5204392075538635,1.0,1.0,0.3484488129615783,1.0,-2.823291778564453,1.995124340057373,0.8281675577163696,1.3565330505371094,0.0,0.0,0.0,110.70510864257812,101.0,-1.4001877307891846,-0.0,1814.220947265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8317230939865112,0.283015102148056,0.2556528747081756,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8930934071540833,0.3525432050228119,0.3342710733413696,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8213298320770264,0.2716701626777649,0.1909624487161636,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8464983701705933,0.2995100021362304,0.2847068905830383,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8335258364677429,0.2847493886947632,1.2859492301940918,291.285400390625,291.1499938964844,288.75,287.119873046875,291.2850646972656,297.3866882324219,291.285400390625,1.0,0.5204392075538635,1.0,1.0,0.3484488129615783,1.0,-2.823291778564453,1.995124340057373,0.8281675577163696,1.3565330505371094,0.0,0.0,0.0,110.70510864257812,101.0,-1.4001877307891846,-0.0,1814.220947265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8493375182151794,0.2852634489536285,0.2574177086353302,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.9154956340789796,0.3564682304859161,0.3376883864402771,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8384993076324463,0.2738472521305084,0.192281424999237,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8651055693626404,0.3019519746303558,0.2867424190044403,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8502723574638367,0.2859900593757629,1.2902559041976929,291.2849426269531,291.1499938964844,288.81353759765625,287.15185546875,291.2852783203125,297.3837585449219,291.2850036621094,1.0,0.5184967517852783,1.0,1.0,0.3430075049400329,1.0,-2.8387291431427,2.0205154418945312,0.818213701248169,1.378422498703003,0.0,0.0,0.0,104.7338409423828,89.0,-0.6155100464820862,-0.0,1809.4794921875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8493375182151794,0.2852634489536285,0.2574177086353302,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.9154956340789796,0.3564682304859161,0.3376883864402771,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8384993076324463,0.2738472521305084,0.192281424999237,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8651055693626404,0.3019519746303558,0.2867424190044403,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.8502723574638367,0.2859900593757629,1.2902559041976929,291.2849426269531,291.1499938964844,288.81353759765625,287.15185546875,291.2852783203125,297.3837585449219,291.2850036621094,1.0,0.5184967517852783,1.0,1.0,0.3430075049400329,1.0,-2.8387291431427,2.0205154418945312,0.818213701248169,1.378422498703003,0.0,0.0,0.0,104.7338409423828,89.0,-0.6155100464820862,-0.0,1809.4794921875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8786348104476929,0.2875144481658935,0.259089857339859,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.9532673954963684,0.3604446053504944,0.3410579562187195,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8667705655097961,0.2760538160800934,0.1935466080904007,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8957907557487488,0.3044172823429107,0.2886990308761596,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.878618061542511,0.2872425317764282,1.2941347360610962,291.2861328125,291.1499938964844,288.87890625,287.18072509765625,291.2875671386719,297.3815612792969,291.2862854003906,1.0,0.5148857235908508,1.0,1.0,0.3375661671161651,1.0,-2.8533236980438232,2.0455162525177,0.8078073263168335,1.400106430053711,0.0,0.0,0.0,96.24525451660156,77.0,1.2675822973251345,-0.0,1791.0921630859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8786348104476929,0.2875144481658935,0.259089857339859,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.9532673954963684,0.3604446053504944,0.3410579562187195,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8667705655097961,0.2760538160800934,0.1935466080904007,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8957907557487488,0.3044172823429107,0.2886990308761596,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.878618061542511,0.2872425317764282,1.2941347360610962,291.2861328125,291.1499938964844,288.87890625,287.18072509765625,291.2875671386719,297.3815612792969,291.2862854003906,1.0,0.5148857235908508,1.0,1.0,0.3375661671161651,1.0,-2.8533236980438232,2.0455162525177,0.8078073263168335,1.400106430053711,0.0,0.0,0.0,96.24525451660156,77.0,1.2675822973251345,-0.0,1791.0921630859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8989827632904053,0.2886421084403991,0.2599050998687744,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.975611686706543,0.3624503314495086,0.3427357673645019,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.886644721031189,0.2771698534488678,0.1941702961921692,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.9176552295684814,0.3056608736515045,0.2896633744239807,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8984375596046448,0.287875771522522,1.2959901094436646,291.28741455078125,291.1499938964844,288.9122619628906,287.1940612792969,291.2894897460937,297.38067626953125,291.28759765625,1.0,0.5126855373382568,1.0,1.0,0.3348455131053924,1.0,-2.860459089279175,2.057968616485596,0.8024903535842896,1.4109361171722412,0.0,0.0,0.0,91.39496612548828,77.0,2.413808822631836,-0.0,1778.610595703125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.926032304763794,0.2897711992263794,0.2607119679450989,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.9978504776954652,0.3644672036170959,0.3444133996963501,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.9118468761444092,0.2782944440841675,0.1947923749685287,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.946532428264618,0.3069120049476623,0.2906245589256286,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.9247871041297911,0.2885141670703888,1.2978196144104004,291.2891540527344,291.1499938964844,288.946044921875,287.2066955566406,291.2918701171875,297.37994384765625,291.2893981933594,1.0,0.5103070735931396,1.0,1.0,0.3321185708045959,1.0,-2.8674678802490234,2.0703892707824707,0.7970786690711975,1.4217764139175415,0.0,0.0,0.0,86.28187561035156,65.0,3.618074178695679,-0.0,1764.6280517578125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9612644910812378,0.2919299304485321,0.2624658644199371,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.292236328125,0.9990000128746032,0.369928777217865,0.3166947662830353,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9475616812705994,0.280466616153717,0.196160614490509,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9792760610580444,0.3093355596065521,0.2927131950855255,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9590023756027222,0.2897109091281891,1.3022454977035522,291.292236328125,291.1499938964844,289.0147705078125,287.2298889160156,291.2930908203125,297.3829345703125,291.292236328125,1.0,0.5029677152633667,1.0,1.0,0.3266646862030029,1.0,-2.8458590507507324,2.07157039642334,0.7742886543273926,1.4282445907592771,0.0,0.0,0.0,80.01897430419922,85.0,3.172163724899292,-0.0,1700.8612060546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9612644910812378,0.2919299304485321,0.2624658644199371,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.292236328125,0.9990000128746032,0.369928777217865,0.3166947662830353,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9475616812705994,0.280466616153717,0.196160614490509,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9792760610580444,0.3093355596065521,0.2927131950855255,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.9590023756027222,0.2897109091281891,1.3022454977035522,291.292236328125,291.1499938964844,289.0147705078125,287.2298889160156,291.2930908203125,297.3829345703125,291.292236328125,1.0,0.5029677152633667,1.0,1.0,0.3266646862030029,1.0,-2.8458590507507324,2.07157039642334,0.7742886543273926,1.4282445907592771,0.0,0.0,0.0,80.01897430419922,85.0,3.172163724899292,-0.0,1700.8612060546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.9655523300170898,0.2941514253616333,0.2644182443618774,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972106933594,0.9990000128746032,0.3769120275974273,0.3149178624153137,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.9522833824157716,0.2827390730381012,0.1977078467607498,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.9831843376159668,0.3118593692779541,0.295043021440506,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.9623296856880188,0.2910348176956177,1.3079055547714231,291.2972412109375,291.1499938964844,289.08502197265625,287.2505187988281,291.303466796875,297.3943176269531,291.2977600097656,1.0,0.5056178569793701,1.0,1.0,0.3212108016014099,1.0,-2.857473373413086,2.095008611679077,0.7624649405479431,1.4483304023742676,0.0,0.0,0.0,80.12799072265625,105.0,7.986353397369385,-0.0,1719.2545166015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.9655523300170898,0.2941514253616333,0.2644182443618774,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972106933594,0.9990000128746032,0.3769120275974273,0.3149178624153137,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.9522833824157716,0.2827390730381012,0.1977078467607498,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.9831843376159668,0.3118593692779541,0.295043021440506,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.9623296856880188,0.2910348176956177,1.3079055547714231,291.2972412109375,291.1499938964844,289.08502197265625,287.2505187988281,291.303466796875,297.3943176269531,291.2977600097656,1.0,0.5056178569793701,1.0,1.0,0.3212108016014099,1.0,-2.857473373413086,2.095008611679077,0.7624649405479431,1.4483304023742676,0.0,0.0,0.0,80.12799072265625,105.0,7.986353397369385,-0.0,1719.2545166015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
