time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963460,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.945781946182251,0.2964012026786804,0.2665643095970154,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9990000128746032,0.3821559250354767,0.3364110291004181,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.931817889213562,0.2850796580314636,0.1994336247444152,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.9657347798347472,0.3144541084766388,0.2976163327693939,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.9412635564804076,0.2924350500106811,1.3147937059402466,291.3074645996094,291.141845703125,289.1565856933594,287.268798828125,291.31640625,297.3977966308594,291.3081359863281,1.0,0.5153337121009827,1.0,1.0,0.3153866827487945,1.0,-2.8993072509765625,2.1398818492889404,0.7594254016876221,1.4834916591644287,0.0,0.0,0.0,85.44926452636719,125.0,12.97589111328125,-0.0,1810.727783203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.945781946182251,0.2964012026786804,0.2665643095970154,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9990000128746032,0.3821559250354767,0.3364110291004181,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.931817889213562,0.2850796580314636,0.1994336247444152,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.9657347798347472,0.3144541084766388,0.2976163327693939,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.9412635564804076,0.2924350500106811,1.3147937059402466,291.3074645996094,291.141845703125,289.1565856933594,287.268798828125,291.31640625,297.3977966308594,291.3081359863281,1.0,0.5153337121009827,1.0,1.0,0.3153866827487945,1.0,-2.8993072509765625,2.1398818492889404,0.7594254016876221,1.4834916591644287,0.0,0.0,0.0,85.44926452636719,125.0,12.97589111328125,-0.0,1810.727783203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.9019273519515992,0.2986021041870117,0.2689043283462524,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.9861674308776855,0.3848327994346618,0.3643160164356231,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.890213668346405,0.2874103188514709,0.2013376355171203,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.921914279460907,0.3170426487922668,0.3004341423511505,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.8971656560897827,0.2937853634357452,1.3227007389068604,291.32098388671875,291.0515441894531,289.2294006347656,287.2848815917969,291.3297424316406,297.3886108398437,291.3216552734375,1.0,0.5296196341514587,1.0,1.0,0.3095625936985016,1.0,-2.949514627456665,2.19071364402771,0.7588008046150208,1.5236923694610596,0.0,0.0,0.0,96.73912811279295,145.0,16.862844467163086,-0.0,1949.3453369140625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.9019273519515992,0.2986021041870117,0.2689043283462524,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.9861674308776855,0.3848327994346618,0.3643160164356231,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.890213668346405,0.2874103188514709,0.2013376355171203,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.921914279460907,0.3170426487922668,0.3004341423511505,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.8971656560897827,0.2937853634357452,1.3227007389068604,291.32098388671875,291.0515441894531,289.2294006347656,287.2848815917969,291.3297424316406,297.3886108398437,291.3216552734375,1.0,0.5296196341514587,1.0,1.0,0.3095625936985016,1.0,-2.949514627456665,2.19071364402771,0.7588008046150208,1.5236923694610596,0.0,0.0,0.0,96.73912811279295,145.0,16.862844467163086,-0.0,1949.3453369140625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.8742662072181702,0.2996302545070648,0.2701540887355804,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.9577839970588684,0.3860556781291961,0.3656841516494751,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.8633188009262085,0.2885176837444305,0.2023614794015884,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3259582519531,0.892205536365509,0.3182810842990875,0.3019421398639679,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.8693413734436035,0.2943807542324066,1.3270193338394165,291.3260192871094,291.0058898925781,289.2662353515625,287.29217529296875,291.3341979980469,297.38287353515625,291.3265075683594,1.0,0.5369740128517151,1.0,1.0,0.3066505193710327,1.0,-2.962254047393799,2.2079668045043945,0.7542872428894043,1.5377986431121826,0.0,0.0,0.0,105.5776138305664,145.0,15.396636009216309,-0.0,2014.3187255859373,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.8512798547744751,0.3006229698657989,0.2713910937309265,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32421875,0.929176151752472,0.3875294327735901,0.3673051595687866,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.841238260269165,0.289601594209671,0.2033825814723968,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.8682447075843811,0.3194976449012756,0.3034479320049286,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.8463311195373535,0.2949446141719818,1.3312702178955078,291.3241577148437,290.9598999023437,289.3033142089844,287.29901123046875,291.32061767578125,297.3786315917969,291.323486328125,1.0,0.5443925857543945,1.0,1.0,0.3011269569396972,1.0,-2.973836660385132,2.231656551361084,0.7421799898147583,1.5588451623916626,0.0,0.0,0.0,114.9287338256836,163.0,2.229905843734741,-0.0,2081.400146484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.8179945349693298,0.3024096190929413,0.2737091779708862,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.88777095079422,0.3908006846904754,0.370985597372055,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8085172772407532,0.2916248142719269,0.2053380161523819,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.8336867094039917,0.3217923939228058,0.3063477575778961,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8125964999198914,0.2959195077419281,1.339157223701477,291.3033142089844,290.8670349121094,289.3782043457031,287.3113708496094,291.2916259765625,297.3717041015625,291.3024597167969,1.0,0.5587834119796753,1.0,1.0,0.2900798618793487,1.0,-2.996366500854492,2.279817581176758,0.7165487408638,1.601887822151184,0.0,0.0,0.0,133.50283813476562,151.0,-20.155797958374023,-0.0,2215.323486328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.8179945349693298,0.3024096190929413,0.2737091779708862,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.88777095079422,0.3908006846904754,0.370985597372055,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8085172772407532,0.2916248142719269,0.2053380161523819,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.8336867094039917,0.3217923939228058,0.3063477575778961,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8125964999198914,0.2959195077419281,1.339157223701477,291.3033142089844,290.8670349121094,289.3782043457031,287.3113708496094,291.2916259765625,297.3717041015625,291.3024597167969,1.0,0.5587834119796753,1.0,1.0,0.2900798618793487,1.0,-2.996366500854492,2.279817581176758,0.7165487408638,1.601887822151184,0.0,0.0,0.0,133.50283813476562,151.0,-20.155797958374023,-0.0,2215.323486328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799072265625,0.8104064464569092,0.3039907813072204,0.27536141872406,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8799518942832947,0.394228845834732,0.374393492937088,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8008801937103271,0.2934885621070862,0.2068138271570205,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798767089844,0.8265318274497986,0.3239270746707916,0.3086007833480835,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8041001558303833,0.2967173159122467,1.343898057937622,291.2797241210937,290.77313232421875,289.45391845703125,287.3221740722656,291.2646484375,297.3656005859375,291.2787780761719,1.0,0.563876211643219,1.0,1.0,0.2790327370166778,1.0,-3.0126397609710693,2.3238301277160645,0.6888096332550049,1.6422661542892456,0.0,0.0,0.0,139.5809783935547,139.0,-29.331865310668945,-0.0,2275.615478515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799072265625,0.8104064464569092,0.3039907813072204,0.27536141872406,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8799518942832947,0.394228845834732,0.374393492937088,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8008801937103271,0.2934885621070862,0.2068138271570205,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798767089844,0.8265318274497986,0.3239270746707916,0.3086007833480835,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8041001558303833,0.2967173159122467,1.343898057937622,291.2797241210937,290.77313232421875,289.45391845703125,287.3221740722656,291.2646484375,297.3656005859375,291.2787780761719,1.0,0.563876211643219,1.0,1.0,0.2790327370166778,1.0,-3.0126397609710693,2.3238301277160645,0.6888096332550049,1.6422661542892456,0.0,0.0,0.0,139.5809783935547,139.0,-29.331865310668945,-0.0,2275.615478515625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.815296471118927,0.3053753674030304,0.276577740907669,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22003173828125,0.8867490887641907,0.3976253569126129,0.3775280117988586,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.8063269853591919,0.295202761888504,0.2079774886369705,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.8317105174064636,0.3259071707725525,0.3104259073734283,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.8085185289382935,0.2973500788211822,1.3465496301651,291.2198486328125,290.6783447265625,289.5303649902344,287.3316345214844,291.17742919921875,297.3593444824219,291.21685791015625,1.0,0.5642122626304626,1.0,1.0,0.2593478858470917,1.0,-3.02465558052063,2.389436960220337,0.6352185606956482,1.7050541639328003,0.0,0.0,0.0,137.8576202392578,127.0,-74.46128845214844,-0.0,2288.67138671875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.815296471118927,0.3053753674030304,0.276577740907669,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22003173828125,0.8867490887641907,0.3976253569126129,0.3775280117988586,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.8063269853591919,0.295202761888504,0.2079774886369705,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.8317105174064636,0.3259071707725525,0.3104259073734283,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.8085185289382935,0.2973500788211822,1.3465496301651,291.2198486328125,290.6783447265625,289.5303649902344,287.3316345214844,291.17742919921875,297.3593444824219,291.21685791015625,1.0,0.5642122626304626,1.0,1.0,0.2593478858470917,1.0,-3.02465558052063,2.389436960220337,0.6352185606956482,1.7050541639328003,0.0,0.0,0.0,137.8576202392578,127.0,-74.46128845214844,-0.0,2288.67138671875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8266739249229431,0.3064113557338714,0.2773451507091522,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.9017154574394226,0.4007710516452789,0.3802981078624725,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8183647394180298,0.2966426610946655,0.2088441252708435,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.8438100218772888,0.3276107013225555,0.311847448348999,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8195095062255859,0.2976982891559601,1.3472576141357422,291.142578125,290.5827941894531,289.607421875,287.3399658203125,291.09210205078125,297.3511962890625,291.1394348144531,1.0,0.5616307854652405,1.0,1.0,0.2396630495786667,1.0,-3.032515048980713,2.452134847640991,0.5803802013397217,1.7658597230911257,0.0,0.0,0.0,132.03196716308594,115.0,-98.01280975341795,-0.0,2273.069091796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8266739249229431,0.3064113557338714,0.2773451507091522,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.9017154574394226,0.4007710516452789,0.3802981078624725,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8183647394180298,0.2966426610946655,0.2088441252708435,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.8438100218772888,0.3276107013225555,0.311847448348999,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8195095062255859,0.2976982891559601,1.3472576141357422,291.142578125,290.5827941894531,289.607421875,287.3399658203125,291.09210205078125,297.3511962890625,291.1394348144531,1.0,0.5616307854652405,1.0,1.0,0.2396630495786667,1.0,-3.032515048980713,2.452134847640991,0.5803802013397217,1.7658597230911257,0.0,0.0,0.0,132.03196716308594,115.0,-98.01280975341795,-0.0,2273.069091796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8343562483787537,0.306829422712326,0.2775959968566894,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.9121919870376588,0.4022623896598816,0.3815651535987854,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8261931538581848,0.2972804307937622,0.2091884613037109,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.8521630167961121,0.3283775448799133,0.3124356865882873,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8268634676933289,0.2977813184261322,1.3470059633255005,291.1035461425781,290.5348205566406,289.6461181640625,287.34381103515625,291.0518493652344,297.3466796875,291.1004333496094,1.0,0.5596075057983398,1.0,1.0,0.2298206388950348,1.0,-3.035160541534424,2.4820902347564697,0.5530703067779541,1.795149803161621,0.0,0.0,0.0,128.15017700195312,115.0,-102.72663116455078,-0.0,2257.9052734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.8434715867042542,0.3071937263011932,0.2777815461158752,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.925269603729248,0.4037070274353027,0.3827714323997497,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.8353214859962463,0.2978735864162445,0.2094885408878326,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8621439933776855,0.329097718000412,0.3129621148109436,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.8355193138122559,0.2978133261203766,1.3464411497116089,291.0614624023437,290.4866943359375,289.6849060058594,287.3474426269531,291.003662109375,297.3420104980469,291.05780029296875,1.0,0.5572415590286255,1.0,1.0,0.2184299230575561,1.0,-3.037150382995605,2.515186548233032,0.5219638347625732,1.827708959579468,0.0,0.0,0.0,123.82962036132812,103.0,-111.1697769165039,-0.0,2239.2880859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.8668674826622009,0.3077350258827209,0.2779569029808044,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.957000732421875,0.4064257740974426,0.3849962055683136,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.8585127592086792,0.2989057898521423,0.2099590003490448,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.8875855207443237,0.3303786814212799,0.3138342201709747,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.857667863368988,0.2977068424224853,1.3444020748138428,290.9720458984375,290.3901672363281,289.76275634765625,287.354248046875,290.9127197265625,297.3319091796875,290.9685363769531,1.0,0.5516977906227112,1.0,1.0,0.1956484764814376,1.0,-3.0392024517059326,2.578472375869751,0.4607298672199249,1.89035439491272,0.0,0.0,0.0,114.27132415771484,91.0,-119.77696228027344,-0.0,2193.786376953125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.8668674826622009,0.3077350258827209,0.2779569029808044,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.957000732421875,0.4064257740974426,0.3849962055683136,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.8585127592086792,0.2989057898521423,0.2099590003490448,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.8875855207443237,0.3303786814212799,0.3138342201709747,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.857667863368988,0.2977068424224853,1.3444020748138428,290.9720458984375,290.3901672363281,289.76275634765625,287.354248046875,290.9127197265625,297.3319091796875,290.9685363769531,1.0,0.5516977906227112,1.0,1.0,0.1956484764814376,1.0,-3.0392024517059326,2.578472375869751,0.4607298672199249,1.89035439491272,0.0,0.0,0.0,114.27132415771484,91.0,-119.77696228027344,-0.0,2193.786376953125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.899424135684967,0.3081025779247284,0.2779287099838257,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9913455247879028,0.4089839458465576,0.3870206475257873,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88983154296875,0.8909547328948975,0.2997919619083404,0.2102938443422317,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896179199219,0.9236017465591432,0.331504613161087,0.3145149648189544,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8898620605469,0.8888667821884155,0.2974291443824768,1.3413835763931274,290.8890991210937,290.2933959960937,289.8408203125,287.36065673828125,290.8333740234375,297.3215637207031,290.88592529296875,1.0,0.5453708171844482,1.0,1.0,0.1728670448064804,1.0,-3.0391972064971924,2.6368374824523926,0.4023596346378326,1.9485344886779783,0.0,0.0,0.0,103.908935546875,79.0,-115.45849609375,-0.0,2140.413330078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.899424135684967,0.3081025779247284,0.2779287099838257,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.9913455247879028,0.4089839458465576,0.3870206475257873,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88983154296875,0.8909547328948975,0.2997919619083404,0.2102938443422317,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896179199219,0.9236017465591432,0.331504613161087,0.3145149648189544,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8898620605469,0.8888667821884155,0.2974291443824768,1.3413835763931274,290.8890991210937,290.2933959960937,289.8408203125,287.36065673828125,290.8333740234375,297.3215637207031,290.88592529296875,1.0,0.5453708171844482,1.0,1.0,0.1728670448064804,1.0,-3.0391972064971924,2.6368374824523926,0.4023596346378326,1.9485344886779783,0.0,0.0,0.0,103.908935546875,79.0,-115.45849609375,-0.0,2140.413330078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.9281480312347412,0.3082722425460815,0.2778936922550201,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79345703125,0.9990000128746032,0.4122185707092285,0.368304967880249,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943725585937,0.9188959002494812,0.3005036413669586,0.210637167096138,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79400634765625,0.954636812210083,0.3324481248855591,0.3151990473270416,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.915114164352417,0.2969592809677124,1.338318109512329,290.7930603027344,290.1965026855469,289.9189453125,287.366943359375,290.705322265625,297.3135681152344,290.7867431640625,1.0,0.5371003150939941,1.0,1.0,0.1491966992616653,1.0,-3.014246940612793,2.6956169605255127,0.3186298608779907,2.0130739212036133,0.0,0.0,0.0,96.29328918457033,82.0,-144.08059692382812,-0.0,2058.0810546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.9281480312347412,0.3082722425460815,0.2778936922550201,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79345703125,0.9990000128746032,0.4122185707092285,0.368304967880249,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943725585937,0.9188959002494812,0.3005036413669586,0.210637167096138,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79400634765625,0.954636812210083,0.3324481248855591,0.3151990473270416,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.915114164352417,0.2969592809677124,1.338318109512329,290.7930603027344,290.1965026855469,289.9189453125,287.366943359375,290.705322265625,297.3135681152344,290.7867431640625,1.0,0.5371003150939941,1.0,1.0,0.1491966992616653,1.0,-3.014246940612793,2.6956169605255127,0.3186298608779907,2.0130739212036133,0.0,0.0,0.0,96.29328918457033,82.0,-144.08059692382812,-0.0,2058.0810546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.942999005317688,0.3078367114067077,0.277576595544815,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5910949707031,0.9990000128746032,0.4168790280818939,0.3530565798282623,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59234619140625,0.9344509243965148,0.3007433712482452,0.2108286768198013,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917358398437,0.9691470265388488,0.3329286277294159,0.3156815469264984,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924377441406,0.929170548915863,0.2960734069347381,1.334430694580078,290.5902404785156,290.09967041015625,289.9970397949219,287.3733215332031,290.44842529296875,297.3106689453125,290.5805053710937,1.0,0.5320870876312256,1.0,1.0,0.1255263537168502,1.0,-2.99165415763855,2.809200525283813,0.1824535429477691,2.130926609039306,0.0,0.0,0.0,92.53755950927734,100.0,-252.9840240478516,-0.0,2001.1015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.942999005317688,0.3078367114067077,0.277576595544815,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5910949707031,0.9990000128746032,0.4168790280818939,0.3530565798282623,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59234619140625,0.9344509243965148,0.3007433712482452,0.2108286768198013,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917358398437,0.9691470265388488,0.3329286277294159,0.3156815469264984,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924377441406,0.929170548915863,0.2960734069347381,1.334430694580078,290.5902404785156,290.09967041015625,289.9970397949219,287.3733215332031,290.44842529296875,297.3106689453125,290.5805053710937,1.0,0.5320870876312256,1.0,1.0,0.1255263537168502,1.0,-2.99165415763855,2.809200525283813,0.1824535429477691,2.130926609039306,0.0,0.0,0.0,92.53755950927734,100.0,-252.9840240478516,-0.0,2001.1015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757080078125,0.940244197845459,0.3072887063026428,0.2771976888179779,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4746398925781,0.9990000128746032,0.4188673198223114,0.3552945852279663,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4758605957031,0.9321149587631226,0.3006004393100738,0.2108010500669479,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4752502441406,0.9672088027000428,0.3329099714756012,0.3157603740692138,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759521484375,0.9261781573295592,0.295392096042633,1.3318206071853638,290.4738464355469,290.05133056640625,290.0360107421875,287.37664794921875,290.3284912109375,297.3069763183594,290.4647521972656,1.0,0.5326970219612122,1.0,1.0,0.1136911734938621,1.0,-2.9907889366149902,2.872202157974243,0.1185868009924888,2.1935503482818604,0.0,0.0,0.0,92.9606475830078,100.0,-281.9813232421875,-0.0,2002.2330322265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3816833496094,0.9312095642089844,0.3065980672836303,0.2766977250576019,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.9990000128746032,0.4201549589633941,0.3636321723461151,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817749023437,0.9235637784004213,0.3003343641757965,0.2107020020484924,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813781738281,0.9595631957054138,0.3327658772468567,0.315742552280426,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3818664550781,0.917078733444214,0.2945834100246429,1.3287769556045532,290.3804016113281,290.0030822753906,290.074951171875,287.3800964355469,290.2611694335937,297.29986572265625,290.3743591308594,1.0,0.534857988357544,1.0,1.0,0.1040300354361534,1.0,-2.996401071548462,2.9200263023376465,0.0763747170567512,2.2398009300231934,0.0,0.0,0.0,94.81346893310548,103.0,-262.1402282714844,-0.0,2021.5279541015625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799377441406,0.91697895526886,0.3052822649478912,0.2755913138389587,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.9990000128746032,0.4212185442447662,0.3768361508846283,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.9105449318885804,0.2997852265834808,0.2103906422853469,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798156738281,0.9470123052597046,0.332430750131607,0.3155301511287689,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.280029296875,0.9033818244934082,0.292907178401947,1.321871042251587,290.2794189453125,289.9100036621094,290.1499938964844,287.38726806640625,290.2130126953125,297.2802734375,290.2770080566406,1.0,0.5372895002365112,1.0,1.0,0.0853450894355773,1.0,-3.002025842666626,2.9755470752716064,0.026478786021471,2.293992757797241,0.0,0.0,0.0,97.70051574707033,103.0,-168.05628967285156,-0.0,2046.2535400390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.9165307879447936,0.3052436113357544,0.2755566537380218,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27764892578125,0.9990000128746032,0.4212391972541809,0.377269983291626,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.91014164686203,0.2997705340385437,0.2103811651468277,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27789306640625,0.94659823179245,0.3324227929115295,0.3155239522457123,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781066894531,0.902966856956482,0.2928519248962402,1.3216335773468018,290.27752685546875,289.9068298339844,290.1525573730469,287.38751220703125,290.21295166015625,297.2795715332031,290.2752380371094,1.0,0.5373741388320923,1.0,1.0,0.0847077444195747,1.0,-3.002201557159424,2.9767870903015137,0.0254144761711359,2.295188665390014,0.0,0.0,0.0,97.79588317871094,106.0,-164.39425659179688,-0.0,2047.0509033203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.9044965505599976,0.304372489452362,0.2747409641742706,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.257568359375,0.9990000128746032,0.4217415452003479,0.3898565471172333,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.8994183540344238,0.2995548248291015,0.2102274000644683,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2575378417969,0.9347997903823853,0.3323973715305328,0.3155015408992767,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.8913100361824036,0.2913535535335541,1.3150362968444824,290.2575988769531,289.8111267089844,290.229736328125,287.3959045410156,290.2435302734375,297.2609558105469,290.25811767578125,1.0,0.5399870276451111,1.0,1.0,0.065385453402996,1.0,-3.008208036422729,3.00187087059021,0.0063371984288096,2.3188297748565674,0.0,0.0,0.0,100.63323211669922,109.0,-58.47018814086914,-0.0,2072.071533203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.9044965505599976,0.304372489452362,0.2747409641742706,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.257568359375,0.9990000128746032,0.4217415452003479,0.3898565471172333,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.8994183540344238,0.2995548248291015,0.2102274000644683,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2575378417969,0.9347997903823853,0.3323973715305328,0.3155015408992767,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.8913100361824036,0.2913535535335541,1.3150362968444824,290.2575988769531,289.8111267089844,290.229736328125,287.3959045410156,290.2435302734375,297.2609558105469,290.25811767578125,1.0,0.5399870276451111,1.0,1.0,0.065385453402996,1.0,-3.008208036422729,3.00187087059021,0.0063371984288096,2.3188297748565674,0.0,0.0,0.0,100.63323211669922,109.0,-58.47018814086914,-0.0,2072.071533203125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28955078125,0.8947104215621948,0.3041346371173858,0.2744807302951813,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899169921875,0.9988016486167908,0.4224084615707397,0.3999426066875458,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895202636719,0.8902760148048401,0.2998545169830322,0.210417240858078,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896728515625,0.9241995811462402,0.3328703343868255,0.3159244060516357,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894897460937,0.8809226155281067,0.2903026640415191,1.3102798461914062,290.2899780273437,289.7160949707031,290.3063659667969,287.4055480957031,290.308837890625,297.24810791015625,290.2919311523437,1.0,0.5427019596099854,1.0,1.0,0.0495134480297565,1.0,-3.0151381492614746,3.013500690460205,0.0016374932602047,2.3289451599121094,0.0,0.0,0.0,103.48748779296876,112.0,19.06922149658203,-0.0,2098.7109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28955078125,0.8947104215621948,0.3041346371173858,0.2744807302951813,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899169921875,0.9988016486167908,0.4224084615707397,0.3999426066875458,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895202636719,0.8902760148048401,0.2998545169830322,0.210417240858078,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896728515625,0.9241995811462402,0.3328703343868255,0.3159244060516357,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894897460937,0.8809226155281067,0.2903026640415191,1.3102798461914062,290.2899780273437,289.7160949707031,290.3063659667969,287.4055480957031,290.308837890625,297.24810791015625,290.2919311523437,1.0,0.5427019596099854,1.0,1.0,0.0495134480297565,1.0,-3.0151381492614746,3.013500690460205,0.0016374932602047,2.3289451599121094,0.0,0.0,0.0,103.48748779296876,112.0,19.06922149658203,-0.0,2098.7109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34521484375,0.8828094601631165,0.3044138252735138,0.2747560441493988,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456726074219,0.9896976351737976,0.4240562617778778,0.4014552533626556,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451843261719,0.8789539933204651,0.3006097674369812,0.2109703123569488,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453369140625,0.9111195206642152,0.3337956666946411,0.3168328702449798,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.8684989809989929,0.2896958291530609,1.3077425956726074,290.3457336425781,289.6219177246094,290.38232421875,287.416748046875,290.3817443847656,297.2433776855469,290.3482971191406,1.0,0.5450358390808105,1.0,1.0,0.033641442656517,1.0,-3.0159006118774414,3.015544891357422,0.0003556759038474,2.330813407897949,0.0,0.0,0.0,107.12651824951172,115.0,62.3704948425293,-0.0,2118.8330078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34521484375,0.8828094601631165,0.3044138252735138,0.2747560441493988,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456726074219,0.9896976351737976,0.4240562617778778,0.4014552533626556,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451843261719,0.8789539933204651,0.3006097674369812,0.2109703123569488,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453369140625,0.9111195206642152,0.3337956666946411,0.3168328702449798,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.8684989809989929,0.2896958291530609,1.3077425956726074,290.3457336425781,289.6219177246094,290.38232421875,287.416748046875,290.3817443847656,297.2433776855469,290.3482971191406,1.0,0.5450358390808105,1.0,1.0,0.033641442656517,1.0,-3.0159006118774414,3.015544891357422,0.0003556759038474,2.330813407897949,0.0,0.0,0.0,107.12651824951172,115.0,62.3704948425293,-0.0,2118.8330078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
