time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965500,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3773803710937,0.8787015676498413,0.3047122955322265,0.2750299274921417,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778686523437,0.9864667654037476,0.4252703487873077,0.4025423526763916,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3773498535156,0.8751116991043091,0.3011389374732971,0.2113447487354278,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775329589844,0.9068403840065002,0.3344109058380127,0.3174200654029846,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772888183594,0.8641173839569092,0.2895528376102447,1.3071279525756836,290.3779602050781,289.5752258300781,290.41998291015625,287.4230041503906,290.4189453125,297.2439270019531,290.38067626953125,1.0,0.5462303161621094,1.0,1.0,0.0257054381072521,1.0,-3.017950296401977,3.017794847488404,0.0001553163747303,2.332576274871826,0.0,0.0,0.0,108.6039047241211,115.0,75.25988006591797,-0.0,2130.0244140625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8753367066383362,0.3050942122936249,0.2753794193267822,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117431640625,0.9838449954986572,0.4266549050807953,0.4038107991218567,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.8720037341117859,0.3017522394657135,0.2117771357297897,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.9034832119941713,0.3351113498210907,0.318086564540863,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.8604803085327148,0.2895026504993438,1.3069212436676023,290.41180419921875,289.5287475585937,290.4574584960937,287.4297790527344,290.4562683105469,297.2456970214844,290.4146423339844,1.0,0.5474782586097717,1.0,1.0,0.0205643512308597,1.0,-3.020965814590454,3.020878791809082,8.704521314939484e-05,2.3349595069885254,0.0,0.0,0.0,109.95293426513672,118.0,84.27782440185547,-0.0,2142.263671875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815979003906,0.8699805736541748,0.3060581088066101,0.2762631773948669,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.9797680974006652,0.4297879934310913,0.4067282378673553,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.8671510219573975,0.3031902909278869,0.2127912640571594,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.8983445167541504,0.3367274403572082,0.3196249306201935,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48150634765625,0.8546061515808105,0.2896404564380646,1.3075870275497437,290.4822082519531,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.25164794921875,290.48516845703125,1.0,0.5501781702041626,1.0,1.0,0.0102821756154298,1.0,-3.0294013023376465,3.029374361038208,2.6927338694804348e-05,2.341520309448242,0.0,0.0,0.0,112.4542007446289,121.0,94.42530059814452,-0.0,2170.04638671875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815979003906,0.8699805736541748,0.3060581088066101,0.2762631773948669,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.9797680974006652,0.4297879934310913,0.4067282378673553,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.8671510219573975,0.3031902909278869,0.2127912640571594,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.8983445167541504,0.3367274403572082,0.3196249306201935,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48150634765625,0.8546061515808105,0.2896404564380646,1.3075870275497437,290.4822082519531,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.25164794921875,290.48516845703125,1.0,0.5501781702041626,1.0,1.0,0.0102821756154298,1.0,-3.0294013023376465,3.029374361038208,2.6927338694804348e-05,2.341520309448242,0.0,0.0,0.0,112.4542007446289,121.0,94.42530059814452,-0.0,2170.04638671875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.8656451106071472,0.3072275221347809,0.2773382663726806,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539855957031,0.9765592217445374,0.4332567751407623,0.4099907875061035,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.8633190393447876,0.3048564195632934,0.2139686346054077,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.8942416310310364,0.3385738134384155,0.3213874399662018,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.8498039841651917,0.2900346219539642,1.3094409704208374,290.5540466308594,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.2594299316406,290.5570068359375,1.0,0.5531660914421082,1.0,1.0,0.0,1.0,-3.0403764247894287,3.0403685569763184,7.754677426419221e-06,2.350014925003052,0.0,0.0,0.0,114.87565612792967,124.0,98.5456771850586,-0.0,2202.093017578125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.8656451106071472,0.3072275221347809,0.2773382663726806,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539855957031,0.9765592217445374,0.4332567751407623,0.4099907875061035,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.8633190393447876,0.3048564195632934,0.2139686346054077,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.8942416310310364,0.3385738134384155,0.3213874399662018,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.8498039841651917,0.2900346219539642,1.3094409704208374,290.5540466308594,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.2594299316406,290.5570068359375,1.0,0.5531660914421082,1.0,1.0,0.0,1.0,-3.0403764247894287,3.0403685569763184,7.754677426419221e-06,2.350014925003052,0.0,0.0,0.0,114.87565612792967,124.0,98.5456771850586,-0.0,2202.093017578125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.8618606328964233,0.3085612654685974,0.2785655260086059,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259155273437,0.9737935066223145,0.4369624853134155,0.4134920239448547,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.860043466091156,0.3067111074924469,0.2152811586856842,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6255187988281,0.8906900882720947,0.3406017124652862,0.3233284652233124,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.625244140625,0.8455991744995117,0.2906294167041778,1.3122363090515137,290.6259765625,289.2568664550781,290.6767272949219,287.4833068847656,290.6754150390625,297.2681579589844,290.62890625,1.0,0.5564257502555847,1.0,1.0,0.0,1.0,-3.053331136703491,3.05332350730896,7.49965920476825e-06,2.36002779006958,0.0,0.0,0.0,117.32103729248048,127.0,99.6604461669922,-0.0,2238.048828125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.8618606328964233,0.3085612654685974,0.2785655260086059,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259155273437,0.9737935066223145,0.4369624853134155,0.4134920239448547,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.860043466091156,0.3067111074924469,0.2152811586856842,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6255187988281,0.8906900882720947,0.3406017124652862,0.3233284652233124,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.625244140625,0.8455991744995117,0.2906294167041778,1.3122363090515137,290.6259765625,289.2568664550781,290.6767272949219,287.4833068847656,290.6754150390625,297.2681579589844,290.62890625,1.0,0.5564257502555847,1.0,1.0,0.0,1.0,-3.053331136703491,3.05332350730896,7.49965920476825e-06,2.36002779006958,0.0,0.0,0.0,117.32103729248048,127.0,99.6604461669922,-0.0,2238.048828125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8584303259849548,0.3100292384624481,0.2799197137355804,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.971291482448578,0.4408541917800903,0.4171775281429291,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8571293950080872,0.3087279498577118,0.2167105972766876,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8874862790107727,0.3427793383598327,0.3254168331623077,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8417845368385315,0.2913874387741089,1.3157976865768433,290.6972045898437,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.2773742675781,290.7000732421875,1.0,0.5599276423454285,1.0,1.0,0.0,1.0,-3.067898750305176,3.0678911209106445,7.571331479994114e-06,2.371290922164917,0.0,0.0,0.0,119.8272933959961,130.0,99.2217254638672,-0.0,2277.548095703125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8584303259849548,0.3100292384624481,0.2799197137355804,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.971291482448578,0.4408541917800903,0.4171775281429291,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8571293950080872,0.3087279498577118,0.2167105972766876,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8874862790107727,0.3427793383598327,0.3254168331623077,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8417845368385315,0.2913874387741089,1.3157976865768433,290.6972045898437,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.2773742675781,290.7000732421875,1.0,0.5599276423454285,1.0,1.0,0.0,1.0,-3.067898750305176,3.0678911209106445,7.571331479994114e-06,2.371290922164917,0.0,0.0,0.0,119.8272933959961,130.0,99.2217254638672,-0.0,2277.548095703125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.8568168878555298,0.3108039200305938,0.2806356251239776,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.9701155424118042,0.4428600668907165,0.4190790057182312,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.8557793498039246,0.3097906112670898,0.2174643725156784,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.8859859704971313,0.3439171016216278,0.3265089988708496,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.8399922251701355,0.2918193936347961,1.3178257942199707,290.732421875,289.1261901855469,290.7821044921875,287.5201721191406,290.7808837890625,297.28204345703125,290.7352600097656,1.0,0.5617590546607971,1.0,1.0,0.0,1.0,-3.07570219039917,3.0756945610046387,7.609902240801603e-06,2.3773250579833984,0.0,0.0,0.0,121.10612487792967,130.0,98.6631317138672,-0.0,2298.51611328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667236328125,0.8552637100219727,0.3116032183170318,0.2813740372657776,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76727294921875,0.9689849019050598,0.4449018239974975,0.4210153520107269,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667236328125,0.8544931411743164,0.3108861446380615,0.2182417660951614,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.8845463395118713,0.3450840711593628,0.3276297152042389,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666015625,0.8382676839828491,0.2922824323177337,1.3199992179870603,290.767333984375,289.0835266113281,290.8164978027344,287.53424072265625,290.8152770996094,297.2867431640625,290.7701416015625,1.0,0.5636381506919861,1.0,1.0,0.0,1.0,-3.0838119983673096,3.0838043689727783,7.650092811672948e-06,2.383596181869507,0.0,0.0,0.0,122.40123748779295,133.0,97.9529037475586,-0.0,2320.234375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.8535934090614319,0.312527060508728,0.2822270095348358,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.9677716493606568,0.4472288787364959,0.4232229590415954,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.805419921875,0.8531249165534973,0.3121503591537475,0.2191390246152877,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056030273437,0.8830029964447021,0.3464237451553345,0.3289166390895843,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.836411714553833,0.2928353548049927,1.3225932121276855,290.8060302734375,289.0363464355469,290.85455322265625,287.5511474609375,290.8533630371094,297.2920227050781,290.8088073730469,1.0,0.5657951235771179,1.0,1.0,0.0,1.0,-3.093235492706299,3.093227863311768,7.696925422351342e-06,2.390882730484009,0.0,0.0,0.0,123.8698501586914,133.0,97.01896667480467,-0.0,2345.412109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.8523315787315369,0.3132731318473816,0.2829156517982483,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360595703125,0.96685791015625,0.4490851461887359,0.424984335899353,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.8521019220352173,0.3131695687770843,0.2198624610900879,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.835693359375,0.8818403482437134,0.3474988043308258,0.3299495577812195,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353881835937,0.8350068926811218,0.2932930886745453,1.3247393369674685,290.8360900878906,288.99969482421875,290.88409423828125,287.5653076171875,290.8829040527344,297.2961730957031,290.8388671875,1.0,0.5675252079963684,1.0,1.0,0.0,1.0,-3.10087251663208,3.1008646488189697,7.734984137641732e-06,2.3967878818511963,0.0,0.0,0.0,125.03575134277344,136.0,96.20352172851562,-0.0,2365.79248046875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.849625289440155,0.3150336742401123,0.2845396399497986,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032897949219,0.9649128317832948,0.4533921778202057,0.4290719330310821,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8499419689178467,0.3155680298805237,0.2215649336576461,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.8793579339981079,0.3500126302242279,0.3323652148246765,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026184082031,0.8319804668426514,0.294405460357666,1.3299497365951538,290.9033203125,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.3055114746094,290.906005859375,1.0,0.5715653896331787,1.0,1.0,0.0,1.0,-3.1189537048339844,3.118945837020874,7.825462489563506e-06,2.4107677936553955,0.0,0.0,0.0,127.72147369384766,139.0,94.13414764404295,-0.0,2414.019775390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.849625289440155,0.3150336742401123,0.2845396399497986,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032897949219,0.9649128317832948,0.4533921778202057,0.4290719330310821,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8499419689178467,0.3155680298805237,0.2215649336576461,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.8793579339981079,0.3500126302242279,0.3323652148246765,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026184082031,0.8319804668426514,0.294405460357666,1.3299497365951538,290.9033203125,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.3055114746094,290.906005859375,1.0,0.5715653896331787,1.0,1.0,0.0,1.0,-3.1189537048339844,3.118945837020874,7.825462489563506e-06,2.4107677936553955,0.0,0.0,0.0,127.72147369384766,139.0,94.13414764404295,-0.0,2414.019775390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96875,0.840025007724762,0.3146480321884155,0.2847886085510254,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9692687988281,0.9547123312950134,0.4555257260799408,0.4317159354686737,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96875,0.8408269286155701,0.3157448470592499,0.22217358648777,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.8693585991859436,0.3502621054649353,0.3332710862159729,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.8221395611763,0.2931479513645172,1.3276984691619873,290.9692687988281,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.2933959960937,290.9718322753906,1.0,0.5747255086898804,1.0,1.0,0.0,1.0,-3.1215670108795166,3.1215591430664062,7.839154932298698e-06,2.4130237102508545,0.0,0.0,0.0,132.64044189453125,142.0,92.0279541015625,-0.0,2445.148193359375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96875,0.840025007724762,0.3146480321884155,0.2847886085510254,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9692687988281,0.9547123312950134,0.4555257260799408,0.4317159354686737,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96875,0.8408269286155701,0.3157448470592499,0.22217358648777,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.8693585991859436,0.3502621054649353,0.3332710862159729,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.8221395611763,0.2931479513645172,1.3276984691619873,290.9692687988281,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.2933959960937,290.9718322753906,1.0,0.5747255086898804,1.0,1.0,0.0,1.0,-3.1215670108795166,3.1215591430664062,7.839154932298698e-06,2.4130237102508545,0.0,0.0,0.0,132.64044189453125,142.0,92.0279541015625,-0.0,2445.148193359375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8334620594978333,0.3152199387550354,0.2852552533149719,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9476557970046996,0.4585247039794922,0.4345016777515411,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8346285820007324,0.3167654275894165,0.2228623032569885,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8624945282936096,0.351311594247818,0.3342376351356506,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8147690892219543,0.2925964593887329,1.3251967430114746,291.0331726074219,288.7601928710937,291.0772705078125,287.6802978515625,291.076171875,297.291259765625,291.0356750488281,1.0,0.5773628950119019,1.0,1.0,0.0,1.0,-3.124452829360962,3.1244451999664307,7.85339125286555e-06,2.41514539718628,0.0,0.0,0.0,136.48239135742188,145.0,89.75679016113281,-0.0,2471.128662109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8334620594978333,0.3152199387550354,0.2852552533149719,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9476557970046996,0.4585247039794922,0.4345016777515411,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8346285820007324,0.3167654275894165,0.2228623032569885,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8624945282936096,0.351311594247818,0.3342376351356506,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8147690892219543,0.2925964593887329,1.3251967430114746,291.0331726074219,288.7601928710937,291.0772705078125,287.6802978515625,291.076171875,297.291259765625,291.0356750488281,1.0,0.5773628950119019,1.0,1.0,0.0,1.0,-3.124452829360962,3.1244451999664307,7.85339125286555e-06,2.41514539718628,0.0,0.0,0.0,136.48239135742188,145.0,89.75679016113281,-0.0,2471.128662109375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.8314334750175476,0.3157266974449157,0.285701185464859,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.9456313848495485,0.4602328538894653,0.4360993802547455,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.8327665328979492,0.3174865543842315,0.2233588099479675,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8604010343551636,0.3520406186580658,0.3349184393882751,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8122391104698181,0.2925214171409607,1.3248357772827148,291.0645751953125,288.7218322753906,291.1081848144531,287.7016296386719,291.10711669921875,297.2924499511719,291.0670471191406,1.0,0.5787056684494019,1.0,1.0,0.0,1.0,-3.1278889179229736,3.127881050109864,7.870568879297934e-06,2.4177584648132324,0.0,0.0,0.0,137.9828338623047,145.0,88.7131118774414,-0.0,2485.71484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.829852819442749,0.3163245916366577,0.2862392365932464,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.9441641569137572,0.4620384275913238,0.437794029712677,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8313542008399963,0.3183077275753021,0.2239288687705993,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8587925434112549,0.3528667986392975,0.3356957733631134,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8101418614387512,0.2925488352775574,1.3249465227127075,291.0956420898437,288.6839599609375,291.1387634277344,287.7234191894531,291.1376647949219,297.2945251464844,291.0981140136719,1.0,0.5801005363464355,1.0,1.0,0.0,1.0,-3.132324457168579,3.1323165893554688,7.892816938692704e-06,2.4211502075195312,0.0,0.0,0.0,139.34483337402344,148.0,87.6927490234375,-0.0,2501.514892578125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8274322748184204,0.3176991045475006,0.2874926328659057,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.9421745538711548,0.4658681154251098,0.4414008557796478,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8293014168739319,0.320176362991333,0.2252358198165893,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.8564008474349976,0.354736179113388,0.337467759847641,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.8067045211791992,0.2928432822227478,1.3262931108474731,291.1567077636719,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.3003845214844,291.1591186523437,1.0,0.5830812454223633,1.0,1.0,0.0,1.0,-3.14348578453064,3.1434779167175293,7.949016435304657e-06,2.429716348648072,0.0,0.0,0.0,141.8816375732422,151.0,85.6557388305664,-0.0,2536.682861328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8274322748184204,0.3176991045475006,0.2874926328659057,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.9421745538711548,0.4658681154251098,0.4414008557796478,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8293014168739319,0.320176362991333,0.2252358198165893,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.8564008474349976,0.354736179113388,0.337467759847641,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.8067045211791992,0.2928432822227478,1.3262931108474731,291.1567077636719,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.3003845214844,291.1591186523437,1.0,0.5830812454223633,1.0,1.0,0.0,1.0,-3.14348578453064,3.1434779167175293,7.949016435304657e-06,2.429716348648072,0.0,0.0,0.0,141.8816375732422,151.0,85.6557388305664,-0.0,2536.682861328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.8255084156990051,0.3192402720451355,0.2889068126678467,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.9408215880393982,0.4699162244796753,0.4452253878116607,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.8277902007102966,0.3222724795341491,0.2267109006643295,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8545776009559631,0.3568175733089447,0.3394535779953003,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.8038139343261719,0.2933779954910278,1.3287862539291382,291.21630859375,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.3074951171875,291.2186584472656,1.0,0.5863224267959595,1.0,1.0,0.0,1.0,-3.1569409370422363,3.156933069229126,8.017083928280044e-06,2.4400649070739746,0.0,0.0,0.0,144.359375,154.0,83.57536315917969,-0.0,2576.26025390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.8255084156990051,0.3192402720451355,0.2889068126678467,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.9408215880393982,0.4699162244796753,0.4452253878116607,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.8277902007102966,0.3222724795341491,0.2267109006643295,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8545776009559631,0.3568175733089447,0.3394535779953003,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.8038139343261719,0.2933779954910278,1.3287862539291382,291.21630859375,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.3074951171875,291.2186584472656,1.0,0.5863224267959595,1.0,1.0,0.0,1.0,-3.1569409370422363,3.156933069229126,8.017083928280044e-06,2.4400649070739746,0.0,0.0,0.0,144.359375,154.0,83.57536315917969,-0.0,2576.26025390625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.8238028287887573,0.3208981454372406,0.2904331684112549,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.9397417306900024,0.4741274118423462,0.4492122530937195,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.826536238193512,0.3245397210121155,0.2283122092485427,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740173339844,0.8530135750770569,0.3590506017208099,0.3415927290916443,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.8012257218360901,0.2940861582756042,1.3321138620376587,291.2743530273437,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.3152160644531,291.276611328125,1.0,0.5897985696792603,1.0,1.0,0.0,1.0,-3.1720666885375977,3.172058582305908,8.093975338852033e-06,2.451709032058716,0.0,0.0,0.0,146.88111877441406,157.0,81.4227523803711,-0.0,2619.6962890625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.8238028287887573,0.3208981454372406,0.2904331684112549,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.9397417306900024,0.4741274118423462,0.4492122530937195,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.826536238193512,0.3245397210121155,0.2283122092485427,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740173339844,0.8530135750770569,0.3590506017208099,0.3415927290916443,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.8012257218360901,0.2940861582756042,1.3321138620376587,291.2743530273437,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.3152160644531,291.276611328125,1.0,0.5897985696792603,1.0,1.0,0.0,1.0,-3.1720666885375977,3.172058582305908,8.093975338852033e-06,2.451709032058716,0.0,0.0,0.0,146.88111877441406,157.0,81.4227523803711,-0.0,2619.6962890625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.8222130537033081,0.3226459622383117,0.2920454442501068,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.9388009905815125,0.4784694314002991,0.4533284902572632,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.825431764125824,0.3269456326961517,0.2300150394439697,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8515915274620056,0.3613995313644409,0.3438486158847809,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.7988207340240479,0.2949253916740417,1.3360716104507446,291.3307800292969,288.39825439453125,291.3691711425781,287.9111022949219,291.36822509765625,297.3231506347656,291.3329772949219,1.0,0.5934727787971497,1.0,1.0,0.0,1.0,-3.188471555709839,3.1884634494781494,8.177800737030338e-06,2.464344024658203,0.0,0.0,0.0,149.47540283203125,160.0,79.1888198852539,-0.0,2666.47265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.8222130537033081,0.3226459622383117,0.2920454442501068,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.9388009905815125,0.4784694314002991,0.4533284902572632,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.825431764125824,0.3269456326961517,0.2300150394439697,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.8515915274620056,0.3613995313644409,0.3438486158847809,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.7988207340240479,0.2949253916740417,1.3360716104507446,291.3307800292969,288.39825439453125,291.3691711425781,287.9111022949219,291.36822509765625,297.3231506347656,291.3329772949219,1.0,0.5934727787971497,1.0,1.0,0.0,1.0,-3.188471555709839,3.1884634494781494,8.177800737030338e-06,2.464344024658203,0.0,0.0,0.0,149.47540283203125,160.0,79.1888198852539,-0.0,2666.47265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35791015625,0.8214504718780518,0.3235487639904022,0.2928788959980011,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.9383686780929564,0.4806833267211914,0.4554286897182464,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35791015625,0.8249232769012451,0.3281945586204529,0.2308998703956604,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.8509203195571899,0.3626106083393097,0.3450130820274353,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577575683594,0.7976714372634888,0.2953855991363525,1.3382444381713867,291.3583374023437,288.3648376464844,291.3960876464844,287.9356994628906,291.3951721191406,297.3271179199219,291.3605041503906,1.0,0.5953737497329712,1.0,1.0,0.0,1.0,-3.197075128555298,3.1970667839050293,8.221938514907379e-06,2.4709718227386475,0.0,0.0,0.0,150.8002471923828,160.0,78.04645538330078,-0.0,2690.986572265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.820707380771637,0.3244682252407074,0.2937280833721161,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.9379595518112184,0.4829223453998565,0.4575534462928772,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.8244412541389465,0.3294707834720611,0.2318044006824493,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.8502728939056396,0.3638425171375274,0.3461982905864715,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.7965536713600159,0.2958684861660003,1.3405252695083618,291.385498046875,288.3319702148437,291.422607421875,287.9603881835937,291.42169189453125,297.3310852050781,291.3876342773437,1.0,0.5973107814788818,1.0,1.0,0.0,1.0,-3.205905675888061,3.205897331237793,8.267365956271533e-06,2.4777748584747314,0.0,0.0,0.0,152.1415557861328,163.0,76.87852478027344,-0.0,2716.171875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.8197846412658691,0.3256679773330688,0.2948364019393921,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.9374698996543884,0.4858230054378509,0.4603068232536316,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.8238624930381775,0.3311424255371094,0.2329895049333572,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.8494782447814941,0.3654476404190063,0.3477432429790497,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.7951675653457642,0.2965169847011566,1.34358811378479,291.4196472167969,288.2907409667969,291.45587158203125,287.9921264648437,291.4549865722656,297.33612060546875,291.4217224121094,1.0,0.5998378992080688,1.0,1.0,0.0,1.0,-3.2175137996673584,3.21750545501709,8.327274372277316e-06,2.4867186546325684,0.0,0.0,0.0,153.8802490234375,163.0,75.3505630493164,-0.0,2749.33837890625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8192797899246216,0.3263531029224396,0.2954694330692291,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.937211811542511,0.4874704480171203,0.4618708789348602,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8235557675361633,0.3321003019809723,0.233668714761734,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8490480184555054,0.3663631975650787,0.3486247360706329,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379577636719,0.794409453868866,0.2968952059745788,1.3453741073608398,291.4385070800781,288.2679443359375,291.4742431640625,288.010009765625,291.473388671875,297.33892822265625,291.4405822753906,1.0,0.6012802720069885,1.0,1.0,0.0,1.0,-3.22417950630188,3.224171161651612,8.361774234799668e-06,2.491854667663574,0.0,0.0,0.0,154.86769104003906,151.0,74.47278594970703,-0.0,2768.42236328125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893798828125,0.8274753093719482,0.3282962739467621,0.2970229089260101,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.949913740158081,0.4921155273914337,0.4660216569900512,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4894104003906,0.832338809967041,0.3348299264907837,0.2354152202606201,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4895324707031,0.8582209944725037,0.3689503371715545,0.3508631885051727,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892578125,0.8025272488594055,0.2979972064495086,1.3493596315383911,291.4897766113281,288.2061462402344,291.5240783691406,288.0597229003906,291.52325439453125,297.3467712402344,291.49176025390625,1.0,0.6009910702705383,1.0,1.0,0.0,1.0,-3.2406258583068848,3.240617513656616,8.447293112112675e-06,2.504563808441162,0.0,0.0,0.0,151.1064453125,139.0,71.99776458740234,-0.0,2781.538330078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
