time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967600,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893798828125,0.8274753093719482,0.3282962739467621,0.2970229089260101,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.949913740158081,0.4921155273914337,0.4660216569900512,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4894104003906,0.832338809967041,0.3348299264907837,0.2354152202606201,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4895324707031,0.8582209944725037,0.3689503371715545,0.3508631885051727,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892578125,0.8025272488594055,0.2979972064495086,1.3493596315383911,291.4897766113281,288.2061462402344,291.5240783691406,288.0597229003906,291.52325439453125,297.3467712402344,291.49176025390625,1.0,0.6009910702705383,1.0,1.0,0.0,1.0,-3.2406258583068848,3.240617513656616,8.447293112112675e-06,2.504563808441162,0.0,0.0,0.0,151.1064453125,139.0,71.99776458740234,-0.0,2781.538330078125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53875732421875,0.842791736125946,0.3302907943725586,0.2984806299209595,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.9707669019699096,0.4969033300876617,0.4701465666294098,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387878417969,0.8485094308853149,0.3376718759536743,0.237126424908638,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.8755245208740234,0.3715926706790924,0.3530045747756958,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.53863525390625,0.8175974488258362,0.2991902828216553,1.353019952774048,291.53912353515625,288.1466979980469,291.572021484375,288.1091613769531,291.5712280273437,297.35467529296875,291.541015625,1.0,0.5986966490745544,1.0,1.0,0.0,1.0,-3.256373405456543,3.256364822387696,8.529484148311894e-06,2.516692876815796,0.0,0.0,0.0,143.4788818359375,127.0,69.41214752197266,-0.0,2771.80859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53875732421875,0.842791736125946,0.3302907943725586,0.2984806299209595,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.9707669019699096,0.4969033300876617,0.4701465666294098,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387878417969,0.8485094308853149,0.3376718759536743,0.237126424908638,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.8755245208740234,0.3715926706790924,0.3530045747756958,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.53863525390625,0.8175974488258362,0.2991902828216553,1.353019952774048,291.53912353515625,288.1466979980469,291.572021484375,288.1091613769531,291.5712280273437,297.35467529296875,291.541015625,1.0,0.5986966490745544,1.0,1.0,0.0,1.0,-3.256373405456543,3.256364822387696,8.529484148311894e-06,2.516692876815796,0.0,0.0,0.0,143.4788818359375,127.0,69.41214752197266,-0.0,2771.80859375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.586181640625,0.8652611970901489,0.3323447108268738,0.2999119460582733,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865783691406,0.9947571754455566,0.5018138885498047,0.474312275648117,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862121582031,0.8721541166305542,0.340627372264862,0.2388568818569183,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863037109375,0.9004791378974915,0.3742974102497101,0.3551211357116699,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5860595703125,0.8379732966423035,0.3004708588123321,1.356696367263794,291.5865478515625,288.0896911621094,291.6180114746094,288.1580810546875,291.61724853515625,297.3625793457031,291.5883483886719,1.0,0.5953111052513123,1.0,1.0,0.0,1.0,-3.272067785263061,3.272059202194214,8.61178614286473e-06,2.528777837753296,0.0,0.0,0.0,133.81211853027344,115.0,66.75629425048828,-0.0,2750.517822265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.586181640625,0.8652611970901489,0.3323447108268738,0.2999119460582733,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865783691406,0.9947571754455566,0.5018138885498047,0.474312275648117,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5862121582031,0.8721541166305542,0.340627372264862,0.2388568818569183,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863037109375,0.9004791378974915,0.3742974102497101,0.3551211357116699,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5860595703125,0.8379732966423035,0.3004708588123321,1.356696367263794,291.5865478515625,288.0896911621094,291.6180114746094,288.1580810546875,291.61724853515625,297.3625793457031,291.5883483886719,1.0,0.5953111052513123,1.0,1.0,0.0,1.0,-3.272067785263061,3.272059202194214,8.61178614286473e-06,2.528777837753296,0.0,0.0,0.0,133.81211853027344,115.0,66.75629425048828,-0.0,2750.517822265625,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097412109375,0.8755532503128052,0.3333711922168731,0.300688087940216,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.9990000128746032,0.5044025778770447,0.4691814482212066,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.8830170631408691,0.3421220779418945,0.2397816926240921,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60986328125,0.9120634198188782,0.3756506443023681,0.356244295835495,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.609619140625,0.8471066951751709,0.3011170327663421,1.3588693141937256,291.610107421875,288.0621032714844,291.6402587890625,288.1822509765625,291.6395263671875,297.3664245605469,291.6117858886719,1.0,0.5929539203643799,1.0,1.0,0.0,1.0,-3.2720773220062256,3.272068738937378,8.61286844155984e-06,2.5291903018951416,0.0,0.0,0.0,129.86561584472656,115.0,65.77593231201172,-0.0,2728.357177734375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.8842049241065979,0.3343860507011413,0.3014841675758362,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6326599121094,0.9990000128746032,0.5075700879096985,0.4570197463035583,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6323547363281,0.8921979069709778,0.3436161577701568,0.240729808807373,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.9224138855934144,0.3769934773445129,0.3573896586894989,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6322021484375,0.8547835946083069,0.3017570972442627,1.3611602783203125,291.6326599121094,288.0351257324219,291.6619873046875,288.2061462402344,291.6612548828125,297.3724365234375,291.63427734375,1.0,0.5898189544677734,1.0,1.0,0.0,1.0,-3.26363492012024,3.263626337051392,8.568428711441811e-06,2.52264404296875,0.0,0.0,0.0,126.4855499267578,103.0,64.24552917480469,-0.0,2692.18359375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6757202148437,0.9060730934143066,0.3364531993865967,0.3030644953250885,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759948730469,0.9990000128746032,0.5155618190765381,0.4279389381408691,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6757507324219,0.915858507156372,0.3466752171516418,0.2426398694515228,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67584228515625,0.9483417868614196,0.3797208070755005,0.3596717417240143,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67559814453125,0.8746536374092102,0.303110122680664,1.3658115863800049,291.676025390625,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.391357421875,291.67755126953125,1.0,0.5821430087089539,1.0,1.0,0.0,1.0,-3.241206407546997,3.2411978244781494,8.450961104244925e-06,2.5052669048309326,0.0,0.0,0.0,118.6320343017578,106.0,61.19516372680664,-0.0,2603.069091796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6757202148437,0.9060730934143066,0.3364531993865967,0.3030644953250885,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759948730469,0.9990000128746032,0.5155618190765381,0.4279389381408691,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6757507324219,0.915858507156372,0.3466752171516418,0.2426398694515228,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67584228515625,0.9483417868614196,0.3797208070755005,0.3596717417240143,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67559814453125,0.8746536374092102,0.303110122680664,1.3658115863800049,291.676025390625,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.391357421875,291.67755126953125,1.0,0.5821430087089539,1.0,1.0,0.0,1.0,-3.241206407546997,3.2411978244781494,8.450961104244925e-06,2.5052669048309326,0.0,0.0,0.0,118.6320343017578,106.0,61.19516372680664,-0.0,2603.069091796875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.9243770241737366,0.3386127054691314,0.3048074245452881,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7165832519531,0.9990000128746032,0.5248698592185974,0.4082182049751282,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.9358450174331664,0.3498769402503967,0.2447096854448318,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71649169921875,0.9666213989257812,0.3825529813766479,0.3621338307857513,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7162780761719,0.8901053071022034,0.3046236634254455,1.3715540170669556,291.7166748046875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431030273437,297.4154968261719,291.7181701660156,1.0,0.578469455242157,1.0,1.0,0.0,1.0,-3.2319180965423584,3.23190975189209,8.401515515288338e-06,2.4976582527160645,0.0,0.0,0.0,113.79911041259766,124.0,57.97358703613281,-0.0,2557.810546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.9243770241737366,0.3386127054691314,0.3048074245452881,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7165832519531,0.9990000128746032,0.5248698592185974,0.4082182049751282,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7164001464844,0.9358450174331664,0.3498769402503967,0.2447096854448318,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71649169921875,0.9666213989257812,0.3825529813766479,0.3621338307857513,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7162780761719,0.8901053071022034,0.3046236634254455,1.3715540170669556,291.7166748046875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431030273437,297.4154968261719,291.7181701660156,1.0,0.578469455242157,1.0,1.0,0.0,1.0,-3.2319180965423584,3.23190975189209,8.401515515288338e-06,2.4976582527160645,0.0,0.0,0.0,113.79911041259766,124.0,57.97358703613281,-0.0,2557.810546875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7546691894531,0.9239885210990906,0.3408617675304413,0.3068209588527679,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7548522949219,0.9990000128746032,0.533672571182251,0.4113589227199554,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75469970703125,0.9364849328994752,0.3532267808914184,0.2470293492078781,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547607421875,0.9666043519973756,0.3854994773864746,0.3649007678031921,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7545471191406,0.889411211013794,0.3062933981418609,1.3789656162261963,291.75494384765625,287.8870544433594,291.7814025878906,288.3421936035156,291.7807922363281,297.4361877441406,291.7564697265625,1.0,0.5829243063926697,1.0,1.0,0.0,1.0,-3.253101587295532,3.253093242645264,8.510587576893158e-06,2.5134668350219727,0.0,0.0,0.0,115.36743927001952,142.0,54.849796295166016,-0.0,2608.98583984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7546691894531,0.9239885210990906,0.3408617675304413,0.3068209588527679,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7548522949219,0.9990000128746032,0.533672571182251,0.4113589227199554,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75469970703125,0.9364849328994752,0.3532267808914184,0.2470293492078781,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7547607421875,0.9666043519973756,0.3854994773864746,0.3649007678031921,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7545471191406,0.889411211013794,0.3062933981418609,1.3789656162261963,291.75494384765625,287.8870544433594,291.7814025878906,288.3421936035156,291.7807922363281,297.4361877441406,291.7564697265625,1.0,0.5829243063926697,1.0,1.0,0.0,1.0,-3.253101587295532,3.253093242645264,8.510587576893158e-06,2.5134668350219727,0.0,0.0,0.0,115.36743927001952,142.0,54.849796295166016,-0.0,2608.98583984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.791259765625,0.9096954464912416,0.3431303799152374,0.3090118765830993,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7914733886719,0.9990000128746032,0.5406336784362793,0.4315713047981262,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7912902832031,0.9227853417396544,0.3566514253616333,0.2495266944169998,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7913513183594,0.9532686471939088,0.3884932696819305,0.3678805232048034,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911682128906,0.8768031001091003,0.308005541563034,1.3874280452728271,291.7915344238281,287.8431091308594,291.8168334960937,288.3838195800781,291.8162841796875,297.44610595703125,291.79302978515625,1.0,0.5929276943206787,1.0,1.0,0.0,1.0,-3.296783447265625,3.2967748641967773,8.74005399964517e-06,2.546973943710327,0.0,0.0,0.0,121.8077392578125,160.0,52.01413345336914,-0.0,2734.46484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.791259765625,0.9096954464912416,0.3431303799152374,0.3090118765830993,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7914733886719,0.9990000128746032,0.5406336784362793,0.4315713047981262,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7912902832031,0.9227853417396544,0.3566514253616333,0.2495266944169998,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7913513183594,0.9532686471939088,0.3884932696819305,0.3678805232048034,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911682128906,0.8768031001091003,0.308005541563034,1.3874280452728271,291.7915344238281,287.8431091308594,291.8168334960937,288.3838195800781,291.8162841796875,297.44610595703125,291.79302978515625,1.0,0.5929276943206787,1.0,1.0,0.0,1.0,-3.296783447265625,3.2967748641967773,8.74005399964517e-06,2.546973943710327,0.0,0.0,0.0,121.8077392578125,160.0,52.01413345336914,-0.0,2734.46484375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9002131819725037,0.3442599773406982,0.310148149728775,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8090515136719,0.9990000128746032,0.5433663129806519,0.4461941719055176,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088684082031,0.9128701090812684,0.358374685049057,0.2508192062377929,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9430086016654968,0.3899936974048614,0.3694216310977936,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8087463378906,0.8679458498954773,0.3088496327400207,1.3918513059616089,291.80908203125,287.8222045898437,291.8337097167969,288.4037475585937,291.8331604003906,297.4469299316406,291.8105773925781,1.0,0.5994606018066406,1.0,1.0,0.0,1.0,-3.324453592300415,3.324444532394409,8.887197509466205e-06,2.568279981613159,0.0,0.0,0.0,126.45147705078124,160.0,50.576904296875,-0.0,2818.77294921875,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82586669921875,0.8899651169776917,0.3453826308250427,0.3113037347793579,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8261108398437,0.9990000128746032,0.5456221699714661,0.4630380570888519,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8258972167969,0.9024320840835572,0.3600988984107971,0.2521325945854187,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8259582519531,0.9311685562133788,0.3914912641048431,0.3709874153137207,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8257751464844,0.8582640290260315,0.3096757233142853,1.3963314294815063,291.8261413574219,287.802001953125,291.8500061035156,288.4230651855469,291.8494873046875,297.4453125,291.8275756835937,1.0,0.6067662239074707,1.0,1.0,0.0,1.0,-3.354944229125977,3.3549351692199707,9.050852895597927e-06,2.591792106628418,0.0,0.0,0.0,131.8956756591797,178.0,49.11322021484375,-0.0,2915.079833984375,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.8783848285675049,0.3465822637081146,0.3125652372837066,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8439025878906,0.9990000128746032,0.547559380531311,0.4830916821956634,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436889648437,0.8911193013191223,0.3619584143161773,0.2535676062107086,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84375,0.9175975918769836,0.3930985033512115,0.3726955354213714,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84356689453125,0.8474981188774109,0.3105404675006866,1.4011783599853516,291.8439025878906,287.7810363769531,291.8669128417969,288.4430847167969,291.86639404296875,297.4411926269531,291.8453063964844,1.0,0.615320086479187,1.0,1.0,0.0,1.0,-3.390183210372925,3.39017391204834,9.241928637493402e-06,2.618994235992432,0.9774478673934937,0.9774478673934937,0.0,138.54550170898438,178.0,47.49977111816406,-0.0,3030.512939453125,1.0,283.1557922363281,284.9117126464844,288.0437316894531,288.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.184058028937032e-21,2.592029014468516e-21,2.592029014468516e-21,0.0,0.0,-0.0,3.050817031180486e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4428100585937,0.8664504289627075,0.3435021042823791,0.3128622472286224,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3897399902344,0.9990000128746032,0.5447402000427246,0.5035926103591919,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43603515625,0.8794313073158264,0.36021289229393,0.2543123662471771,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4243469238281,0.904345691204071,0.391341358423233,0.3735422194004059,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.836756706237793,0.3087315559387207,1.4029415845870972,289.3938903808594,287.7637634277344,291.8808288574219,288.4595947265625,291.8803405761719,297.3990478515625,289.18524169921875,1.0,0.6229310631752014,1.0,1.0,0.0,1.0,-3.419259548187256,3.419250249862671,9.40200061450014e-06,2.6417808532714844,0.9648422002792358,0.9648422002792358,0.0,145.28823852539062,181.0,12364.3505859375,-0.0,3134.767578125,1.0,283.1712646484375,290.1787414550781,288.7181091308594,289.49920654296875,293.1499938964844,293.1499938964844,283.1499938964844,1523.47021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8027961850166321,0.8028005957603455,5.637480526843319e-08,4.239379405975342,4.23936939239502,1.00099259725539e-05,0.0,0.0,-0.0,3869.5009765625,0.0,16.55476951599121,1891.58203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040588378906,0.8071073293685913,0.3235319852828979,0.3002230823040008,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.9466362595558168,0.5241481065750122,0.504649817943573,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.8220338225364685,0.3448285758495331,0.2472067177295684,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.8440625667572021,0.376339316368103,0.3642429113388061,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068664550781,0.7812459468841553,0.2951607704162597,1.3636399507522583,287.4949951171875,287.73779296875,291.9017944335937,288.4843444824219,291.9013366699219,297.1910095214844,287.4554748535156,1.0,0.6250124573707581,1.0,1.0,0.0,1.0,-3.3386144638061523,3.3386056423187256,8.972039722721092e-06,2.582669973373413,0.94402015209198,0.94402015209198,0.0,171.38955688476562,181.0,16610.28515625,-0.0,3104.725830078125,1.0,283.1606140136719,286.9422912597656,290.4557189941406,291.1379699707031,293.1499938964844,293.1499938964844,283.1499938964844,3194.150634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1418267488479614,1.1418291330337524,8.716502009065152e-08,4.265756607055664,4.2657470703125,9.787358067114836e-06,0.0,0.0,-0.0,4068.406005859375,0.0,46.17472076416016,1895.414306640625,0.0,0.0,0.2900300920009613,1.0,0.0,3.0,1.0,0.0
11968800,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535705566406,0.7854403257369995,0.3165123462677002,0.2940124571323395,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2457275390625,0.920834481716156,0.5171356797218323,0.4980448186397552,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523193359375,0.8025388121604919,0.3392032980918884,0.2434950321912765,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507019042969,0.8252041935920715,0.3706901669502258,0.3592843115329742,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25555419921875,0.7618762254714966,0.2897509932518005,1.3418917655944824,287.2466735839844,287.728515625,291.9092712402344,288.4931335449219,291.9088134765625,297.1219787597656,287.2164306640625,1.0,0.6233731508255005,1.0,1.0,0.0,1.0,-3.2866196632385254,3.286610841751098,8.694468306202907e-06,2.54233455657959,0.939501702785492,0.939501702785492,0.0,181.1806488037109,169.0,17411.322265625,-0.0,3046.20654296875,1.0,283.1576538085937,286.6114196777344,291.0135498046875,291.720703125,293.1499938964844,293.1499938964844,283.1499938964844,4021.20068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2755800485610962,1.2755829095840454,1.0860020438485662e-07,4.265900135040283,4.265890598297119,9.78613297775155e-06,0.0,0.0,-0.0,4228.28369140625,0.0,64.45756530761719,1895.433837890625,0.0,0.0,0.3256878554821014,1.0,0.0,3.0,1.0,0.0
11968860,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781066894531,0.7494925260543823,0.2999239563941955,0.2781939208507538,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.8827012181282043,0.5007567405700684,0.4815709888935089,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.768500566482544,0.3253720998764038,0.2335517108440399,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.7920548915863037,0.3563548624515533,0.3455441296100616,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7300663590431213,0.2752464711666107,1.2776150703430176,286.7740173339844,287.7021789550781,291.93048095703125,288.5178527832031,291.9300537109375,296.96942138671875,286.7562561035156,1.0,0.612168550491333,1.0,1.0,0.0,1.0,-3.1419787406921387,3.141970634460449,7.943956006783992e-06,2.429598093032837,0.925689458847046,0.925689458847046,0.0,195.3169403076172,169.0,19381.6640625,-0.0,2820.058349609375,1.0,283.1523132324219,286.02313232421875,292.662353515625,293.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,6972.5302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1976804435253143,1.0,0.0,0.0,1.6573439836502075,1.657348871231079,1.8328168494008426e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.40576171875,0.0,142.0030975341797,1895.4371337890625,0.0,0.0,0.4163770675659179,1.0,0.0,3.0,1.0,0.0
11968920,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979064941406,0.7448105216026306,0.2968266606330871,0.2751662731170654,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.8781261444091797,0.4977343678474426,0.478456437587738,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.7640790343284607,0.3227193653583526,0.2315711677074432,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961975097656,0.7874556183815002,0.3535250425338745,0.3427224457263946,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.7256389856338501,0.2722538709640503,1.2637194395065308,286.6941833496094,287.6962890625,291.93524169921875,288.5233459472656,291.934814453125,296.9432067871094,286.677978515625,1.0,0.6089643836021423,1.0,1.0,0.0,1.0,-3.112101793289185,3.1120941638946533,7.793071745254565e-06,2.406278133392334,0.9222506284713744,0.9222506284713744,0.0,196.361083984375,157.0,19670.283203125,-0.0,2765.384033203125,1.0,283.15167236328125,285.92926025390625,293.0400695800781,293.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,7675.2529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857137322425842,1.0,0.0,0.0,1.7328228950500488,1.7328282594680786,2.0035575687415985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.44970703125,0.0,162.4903564453125,1895.4371337890625,0.0,50.76177597045898,0.4377999305725097,1.0,0.0,3.0,1.0,0.0
11968980,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.7318004965782166,0.2838969826698303,0.2624371647834778,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.8673681616783142,0.4853480458259582,0.4655658006668091,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.7525017261505127,0.3115658462047577,0.223077654838562,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.775136411190033,0.341307520866394,0.3302847146987915,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.7116405963897705,0.2589043974876404,1.2000688314437866,286.36944580078125,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,296.84783935546875,286.35906982421875,1.0,0.5907334685325623,1.0,1.0,0.0,1.0,-2.9795703887939453,2.9795632362365723,7.1412332545151e-06,2.3028464317321777,0.9027732610702516,0.9027732610702516,0.0,193.4110565185547,145.0,20941.8515625,-0.0,2494.49072265625,1.0,283.1502380371094,285.574462890625,292.9317626953125,294.49053955078125,293.1499938964844,293.1499938964844,283.1499938964844,11650.6455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856392979621887,1.0,0.0,0.0,2.090421676635742,2.0904295444488525,2.9158229608583497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.048828125,0.0,287.3370361328125,1895.4371337890625,0.0,851.9661865234375,0.5257260203361511,1.0,0.0,3.0,1.0,0.0
11969040,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.7318004965782166,0.2838969826698303,0.2624371647834778,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.8673681616783142,0.4853480458259582,0.4655658006668091,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.7525017261505127,0.3115658462047577,0.223077654838562,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.775136411190033,0.341307520866394,0.3302847146987915,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.7116405963897705,0.2589043974876404,1.2000688314437866,286.36944580078125,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,296.84783935546875,286.35906982421875,1.0,0.5907334685325623,1.0,1.0,0.0,1.0,-2.9795703887939453,2.9795632362365723,7.1412332545151e-06,2.3028464317321777,0.9027732610702516,0.9027732610702516,0.0,193.4110565185547,145.0,20941.8515625,-0.0,2494.49072265625,1.0,283.1502380371094,285.574462890625,292.9317626953125,294.49053955078125,293.1499938964844,293.1499938964844,283.1499938964844,11650.6455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856392979621887,1.0,0.0,0.0,2.090421676635742,2.0904295444488525,2.9158229608583497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.048828125,0.0,287.3370361328125,1895.4371337890625,0.0,851.9661865234375,0.5257260203361511,1.0,0.0,3.0,1.0,0.0
11969100,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7297585606575012,0.2789362370967865,0.2575099170207977,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8671949505805969,0.4807429611682892,0.4607110917568207,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7512851357460022,0.3073261380195617,0.2197762429714203,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.7737374901771545,0.3365082740783691,0.3252954185009002,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.7086240649223328,0.2534970045089721,1.173637866973877,286.25201416015625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691467285156,296.8197631835937,286.2431945800781,1.0,0.581368088722229,1.0,1.0,0.0,1.0,-2.9260568618774414,2.9260501861572266,6.886137271067128e-06,2.261098146438598,0.8923736810684204,0.8923736810684204,0.0,188.656967163086,145.0,21368.68359375,-0.0,2372.884033203125,1.0,283.15008544921875,285.4527587890625,292.5439147949219,294.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,13709.9794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642299294471741,1.0,0.0,0.0,2.240106105804444,2.240115165710449,3.348347377141181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.54638671875,0.0,355.1070861816406,1895.4371337890625,0.0,1340.712890625,0.5599561333656311,1.0,0.0,3.0,1.0,0.0
11969160,296.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.7294787168502808,0.2746468186378479,0.2532235980033874,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8690873980522156,0.476849615573883,0.4565710425376892,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.7518940567970276,0.3037209212779999,0.2169328480958938,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.164794921875,0.7742624878883362,0.3323442041873932,0.3209221065044403,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.707471489906311,0.248751014471054,1.150186538696289,286.1640014648437,287.6412048339844,291.97967529296875,288.57257080078125,291.97930908203125,296.80047607421875,286.1571655273437,1.0,0.5721181631088257,1.0,1.0,0.0,1.0,-2.879051923751831,2.879045248031616,6.665920409432147e-06,2.2244393825531006,0.8817586302757263,0.8817586302757263,0.0,182.7903594970703,133.0,21606.185546875,-0.0,2260.87646484375,1.0,283.1500244140625,285.3636779785156,292.1749572753906,293.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,15493.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049214839935303,1.0,0.0,0.0,2.34995698928833,2.3499670028686523,3.684793909997097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.451171875,0.0,411.91015625,1895.4371337890625,0.0,1649.80712890625,0.5840945243835449,1.0,0.0,3.0,1.0,0.0
11969220,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06201171875,0.7326573133468628,0.2676050066947937,0.2460950165987014,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.8773196935653687,0.4706934988498688,0.4499021470546722,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.061767578125,0.7570764422416687,0.2980060577392578,0.2123224884271621,296.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.7794581651687622,0.3255155682563782,0.3136349618434906,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.7093748450279236,0.2408656328916549,1.1106548309326172,286.0611877441406,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.7812805175781,286.0575256347656,1.0,0.5543262362480164,1.0,1.0,0.0,1.0,-2.8006346225738525,2.800628423690796,6.3065358517633285e-06,2.163297414779663,0.8604041337966919,0.8604041337966919,0.0,169.34710693359375,121.0,21687.779296875,-0.0,2063.53515625,1.0,283.1499938964844,285.2645874023437,291.7005920410156,293.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17997.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205341458320618,1.0,0.0,0.0,2.459911584854126,2.459922790527344,4.037684107061068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.0400390625,0.0,477.6182861328125,1895.4371337890625,0.0,1776.4183349609375,0.6115421056747437,1.0,0.0,3.0,1.0,0.0
11969280,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06201171875,0.7326573133468628,0.2676050066947937,0.2460950165987014,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.8773196935653687,0.4706934988498688,0.4499021470546722,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.061767578125,0.7570764422416687,0.2980060577392578,0.2123224884271621,296.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.7794581651687622,0.3255155682563782,0.3136349618434906,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.7093748450279236,0.2408656328916549,1.1106548309326172,286.0611877441406,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.7812805175781,286.0575256347656,1.0,0.5543262362480164,1.0,1.0,0.0,1.0,-2.8006346225738525,2.800628423690796,6.3065358517633285e-06,2.163297414779663,0.8604041337966919,0.8604041337966919,0.0,169.34710693359375,121.0,21687.779296875,-0.0,2063.53515625,1.0,283.1499938964844,285.2645874023437,291.7005920410156,293.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17997.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205341458320618,1.0,0.0,0.0,2.459911584854126,2.459922790527344,4.037684107061068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.0400390625,0.0,477.6182861328125,1895.4371337890625,0.0,1776.4183349609375,0.6115421056747437,1.0,0.0,3.0,1.0,0.0
11969340,296.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7394353151321411,0.2619974613189697,0.2403481751680374,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.889952540397644,0.4660529196262359,0.4447689056396484,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.7662646770477295,0.2937310934066772,0.2087794840335846,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7887221574783325,0.320121705532074,0.3077904284000397,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.7151355147361755,0.2345651984214782,1.0786528587341309,286.0172119140625,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,296.77880859375,286.015625,1.0,0.5376675128936768,1.0,1.0,0.0,1.0,-2.737802267074585,2.7377963066101074,6.0258112171140965e-06,2.1143298149108887,0.8391225337982178,0.8391225337982178,0.0,155.13259887695312,109.0,21499.62890625,-0.0,1896.2490234375,1.0,283.1499938964844,285.227783203125,291.5311889648437,293.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,19452.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019486427307129,1.0,0.0,0.0,2.4760262966156006,2.476037979125977,4.090758807251405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.8671875,0.0,493.25335693359375,1895.4371337890625,0.0,1626.1654052734375,0.6165890097618103,1.0,0.0,3.0,1.0,0.0
11969400,296.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7394353151321411,0.2619974613189697,0.2403481751680374,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.889952540397644,0.4660529196262359,0.4447689056396484,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.7662646770477295,0.2937310934066772,0.2087794840335846,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7887221574783325,0.320121705532074,0.3077904284000397,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.7151355147361755,0.2345651984214782,1.0786528587341309,286.0172119140625,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,296.77880859375,286.015625,1.0,0.5376675128936768,1.0,1.0,0.0,1.0,-2.737802267074585,2.7377963066101074,6.0258112171140965e-06,2.1143298149108887,0.8391225337982178,0.8391225337982178,0.0,155.13259887695312,109.0,21499.62890625,-0.0,1896.2490234375,1.0,283.1499938964844,285.227783203125,291.5311889648437,293.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,19452.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019486427307129,1.0,0.0,0.0,2.4760262966156006,2.476037979125977,4.090758807251405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.8671875,0.0,493.25335693359375,1895.4371337890625,0.0,1626.1654052734375,0.6165890097618103,1.0,0.0,3.0,1.0,0.0
11969460,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7491880059242249,0.2573676407337188,0.2355466336011886,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.9062092304229736,0.4624222815036773,0.4406692385673523,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.7788388133049011,0.2904518246650696,0.2059849351644516,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8012269735336304,0.3157003223896026,0.3029407262802124,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7235100269317627,0.2293638586997985,1.0519782304763794,286.0108337402344,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7855224609375,286.0106201171875,1.0,0.5220717787742615,1.0,1.0,0.0,1.0,-2.685853242874145,2.685847520828247,5.798577149107587e-06,2.073862314224243,0.8182148337364197,0.8182148337364197,0.0,140.9932403564453,97.0,21148.548828125,-0.0,1752.14111328125,1.0,283.1499938964844,285.2305908203125,291.51336669921875,292.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,20075.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803229451179504,1.0,0.0,0.0,2.428564071655273,2.4285755157470703,3.9354330283458694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5341796875,0.0,472.20550537109375,1895.4371337890625,0.0,1459.0609130859375,0.6064916849136353,1.0,0.0,3.0,1.0,0.0
11969520,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7491880059242249,0.2573676407337188,0.2355466336011886,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.9062092304229736,0.4624222815036773,0.4406692385673523,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.7788388133049011,0.2904518246650696,0.2059849351644516,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8012269735336304,0.3157003223896026,0.3029407262802124,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7235100269317627,0.2293638586997985,1.0519782304763794,286.0108337402344,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7855224609375,286.0106201171875,1.0,0.5220717787742615,1.0,1.0,0.0,1.0,-2.685853242874145,2.685847520828247,5.798577149107587e-06,2.073862314224243,0.8182148337364197,0.8182148337364197,0.0,140.9932403564453,97.0,21148.548828125,-0.0,1752.14111328125,1.0,283.1499938964844,285.2305908203125,291.51336669921875,292.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,20075.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803229451179504,1.0,0.0,0.0,2.428564071655273,2.4285755157470703,3.9354330283458694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5341796875,0.0,472.20550537109375,1895.4371337890625,0.0,1459.0609130859375,0.6064916849136353,1.0,0.0,3.0,1.0,0.0
