time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969580,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7621071934700012,0.2534385919570923,0.2314299494028091,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.928000271320343,0.4595054686069488,0.437299519777298,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.7947943210601807,0.2878977954387665,0.2037363201379776,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.8163703083992004,0.3119670450687408,0.2987975180149078,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.734370231628418,0.2249470353126526,1.0291262865066528,286.0295715332031,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,296.7982788085937,286.0303039550781,1.0,0.5073537826538086,1.0,1.0,0.0,1.0,-2.6417086124420166,2.641702890396118,5.608942501567071e-06,2.0394890308380127,0.7978800535202026,0.7978800535202026,0.0,127.20361328125,85.0,20689.08203125,-0.0,1625.63623046875,1.0,283.1499938964844,285.260009765625,291.540283203125,292.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,20086.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645779013633728,1.0,0.0,0.0,2.3401057720184326,2.340116500854492,3.653964881777938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.12353515625,0.0,429.4036254882813,1895.4371337890625,0.0,1343.2137451171875,0.5896251797676086,1.0,0.0,3.0,1.0,0.0
11969640,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7621071934700012,0.2534385919570923,0.2314299494028091,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.928000271320343,0.4595054686069488,0.437299519777298,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.7947943210601807,0.2878977954387665,0.2037363201379776,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.8163703083992004,0.3119670450687408,0.2987975180149078,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.734370231628418,0.2249470353126526,1.0291262865066528,286.0295715332031,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,296.7982788085937,286.0303039550781,1.0,0.5073537826538086,1.0,1.0,0.0,1.0,-2.6417086124420166,2.641702890396118,5.608942501567071e-06,2.0394890308380127,0.7978800535202026,0.7978800535202026,0.0,127.20361328125,85.0,20689.08203125,-0.0,1625.63623046875,1.0,283.1499938964844,285.260009765625,291.540283203125,292.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,20086.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645779013633728,1.0,0.0,0.0,2.3401057720184326,2.340116500854492,3.653964881777938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.12353515625,0.0,429.4036254882813,1895.4371337890625,0.0,1343.2137451171875,0.5896251797676086,1.0,0.0,3.0,1.0,0.0
11969700,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.7699346542358398,0.2516622245311737,0.2295632064342498,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9407809376716614,0.4582394957542419,0.4358205199241638,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.8041130900382996,0.2868257462978363,0.2027712017297744,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.824720561504364,0.3102892637252807,0.2969264984130859,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7409353852272034,0.2229585349559784,1.018796443939209,286.03985595703125,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.8059997558594,286.0407409667969,1.0,0.5002607703208923,1.0,1.0,0.0,1.0,-2.6218647956848145,2.621859073638916,5.524740117834881e-06,2.024044752120972,0.7878628969192505,0.7878628969192505,0.0,120.4630355834961,85.0,20470.09765625,-0.0,1567.607421875,1.0,283.1499938964844,285.2752990722656,291.554443359375,292.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,20149.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590196490287781,1.0,0.0,0.0,2.2983858585357666,2.298396587371826,3.524839087276632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.1181640625,0.0,410.4859008789063,1895.4371337890625,0.0,1303.5794677734375,0.5806203484535217,1.0,0.0,3.0,1.0,0.0
11969760,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.7787968516349792,0.249981477856636,0.2277924120426178,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.9543193578720092,0.4570701420307159,0.4344435930252075,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.8141002058982849,0.2858620584011078,0.2018893659114837,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8338972330093384,0.3087080717086792,0.2951574921607971,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.748444676399231,0.2210852056741714,1.0090388059616089,286.0512084960937,287.56134033203125,292.0440673828125,288.6157531738281,292.0439453125,296.81427001953125,286.0522155761719,1.0,0.4933094382286072,1.0,1.0,0.0,1.0,-2.6031699180603027,2.6031644344329834,5.446004252007697e-06,2.0094988346099854,0.7779505252838135,0.7779505252838135,0.0,113.828125,73.0,20246.73828125,-0.0,1512.4205322265625,1.0,283.1499938964844,285.2917175292969,291.56512451171875,292.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,20202.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545940041542053,1.0,0.0,0.0,2.255596876144409,2.2556071281433105,3.394816587842797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.07568359375,0.0,391.6669616699219,1895.4371337890625,0.0,1272.512451171875,0.5714008808135986,1.0,0.0,3.0,1.0,0.0
11969820,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.7954742312431335,0.2474627494812011,0.2251264154911041,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.9766329526901244,0.455369234085083,0.4324164390563965,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.8314586877822876,0.2845164537429809,0.2006267458200454,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.8511484265327454,0.3063479661941528,0.2925035059452057,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.7629598379135132,0.218291163444519,0.9944251775741576,286.0711975097656,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8281555175781,286.07232666015625,1.0,0.4824274480342865,1.0,1.0,0.0,1.0,-2.5752623081207275,2.575256824493408,5.329535269993357e-06,1.987792015075684,0.7623053193092346,0.7623053193092346,0.0,103.4109344482422,73.0,19879.126953125,-0.0,1429.1602783203125,1.0,283.1499938964844,285.320068359375,291.5726318359375,292.93804931640625,293.1499938964844,293.1499938964844,283.1499938964844,20268.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489591598510742,1.0,0.0,0.0,2.1853137016296387,2.185323715209961,3.186551680300909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.40380859375,0.0,362.0294799804688,1895.4371337890625,0.0,1233.602783203125,0.5562993884086609,1.0,0.0,3.0,1.0,0.0
11969880,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8001893758773804,0.2468620389699936,0.2244879752397537,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.9821884036064148,0.4549725353717804,0.4319388270378113,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.836300253868103,0.284213662147522,0.200336217880249,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.8561102151870728,0.3057863116264343,0.2918691635131836,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.7671740055084229,0.2176265865564346,0.9909369349479676,286.07647705078125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.8316955566406,286.07763671875,1.0,0.479744404554367,1.0,1.0,0.0,1.0,-2.568617820739746,2.568612575531006,5.301995315676322e-06,1.982625126838684,0.7584335207939148,0.7584335207939148,0.0,100.84017944335938,61.0,19785.125,-0.0,1409.189697265625,1.0,283.1499938964844,285.3275146484375,291.5726623535156,292.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,20281.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476966142654419,1.0,0.0,0.0,2.167458295822144,2.1674680709838867,3.134692008188722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.94482421875,0.0,354.7506103515625,1895.4371337890625,0.0,1224.9854736328125,0.5524724125862122,1.0,0.0,3.0,1.0,0.0
11969940,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8218896389007568,0.2439897060394287,0.2215045541524887,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.9990000128746032,0.4534446001052856,0.420712262392044,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8604360222816467,0.2828582525253296,0.199065163731575,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.8807416558265686,0.3031036257743835,0.288912296295166,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7878768444061279,0.214459091424942,0.974654495716095,286.1015014648437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8507995605469,286.1018371582031,1.0,0.4660439491271972,1.0,1.0,0.0,1.0,-2.526926755905152,2.526921510696411,5.1315796554263216e-06,1.9505844116210933,0.7392640709877014,0.7392640709877014,0.0,89.5376205444336,49.0,19263.80859375,-0.0,1306.880126953125,1.0,283.1499938964844,285.36383056640625,291.56304931640625,292.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,20326.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415493488311768,1.0,0.0,0.0,2.0768866539001465,2.0768959522247314,2.878186933230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.61279296875,0.0,319.3686218261719,1895.4371337890625,0.0,1183.5682373046875,0.5331279039382935,1.0,0.0,3.0,1.0,0.0
11970000,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8218896389007568,0.2439897060394287,0.2215045541524887,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.9990000128746032,0.4534446001052856,0.420712262392044,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8604360222816467,0.2828582525253296,0.199065163731575,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.8807416558265686,0.3031036257743835,0.288912296295166,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7878768444061279,0.214459091424942,0.974654495716095,286.1015014648437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8507995605469,286.1018371582031,1.0,0.4660439491271972,1.0,1.0,0.0,1.0,-2.526926755905152,2.526921510696411,5.1315796554263216e-06,1.9505844116210933,0.7392640709877014,0.7392640709877014,0.0,89.5376205444336,49.0,19263.80859375,-0.0,1306.880126953125,1.0,283.1499938964844,285.36383056640625,291.56304931640625,292.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,20326.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415493488311768,1.0,0.0,0.0,2.0768866539001465,2.0768959522247314,2.878186933230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.61279296875,0.0,319.3686218261719,1895.4371337890625,0.0,1183.5682373046875,0.5331279039382935,1.0,0.0,3.0,1.0,0.0
11970060,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.8506143689155579,0.2454444915056228,0.2216537743806839,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.9990000128746032,0.4609293341636657,0.3774031698703766,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.894538402557373,0.2860152721405029,0.2003152072429657,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.9154291749000548,0.3049600720405578,0.2893640398979187,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.817427396774292,0.2161315232515335,0.9754947423934937,286.1176147460937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9315185546875,286.118408203125,1.0,0.4514974355697632,1.0,1.0,0.0,1.0,-2.478112936019897,2.4781079292297363,4.934621756547131e-06,1.9125365018844604,0.7201617956161499,0.7201617956161499,0.0,78.66773986816406,52.0,18675.205078125,-0.0,1201.0665283203125,1.0,283.1499938964844,285.395263671875,291.5386657714844,292.843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20355.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634325385093689,1.0,0.0,0.0,1.984307885169983,1.9843167066574097,2.627311346259376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.7587890625,0.0,285.861328125,1895.4371337890625,0.0,1136.0638427734375,0.5135160684585571,1.0,0.0,3.0,1.0,0.0
11970120,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.8506143689155579,0.2454444915056228,0.2216537743806839,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.9990000128746032,0.4609293341636657,0.3774031698703766,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.894538402557373,0.2860152721405029,0.2003152072429657,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.9154291749000548,0.3049600720405578,0.2893640398979187,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.817427396774292,0.2161315232515335,0.9754947423934937,286.1176147460937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9315185546875,286.118408203125,1.0,0.4514974355697632,1.0,1.0,0.0,1.0,-2.478112936019897,2.4781079292297363,4.934621756547131e-06,1.9125365018844604,0.7201617956161499,0.7201617956161499,0.0,78.66773986816406,52.0,18675.205078125,-0.0,1201.0665283203125,1.0,283.1499938964844,285.395263671875,291.5386657714844,292.843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20355.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634325385093689,1.0,0.0,0.0,1.984307885169983,1.9843167066574097,2.627311346259376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.7587890625,0.0,285.861328125,1895.4371337890625,0.0,1136.0638427734375,0.5135160684585571,1.0,0.0,3.0,1.0,0.0
11970180,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.8747245669364929,0.2451247572898864,0.2214464396238327,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9990000128746032,0.4710761308670044,0.3465045988559723,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9248374104499816,0.287665456533432,0.2014898210763931,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9465195536613464,0.3052924871444702,0.2897293865680694,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8400443196296692,0.2165597975254058,0.9774428606033324,286.1437072753906,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.0133361816406,286.1451416015625,1.0,0.4421160519123077,1.0,1.0,0.0,1.0,-2.4449119567871094,2.444907188415528,4.802694093086757e-06,1.8865398168563845,0.7013489007949829,0.7013489007949829,0.0,71.59480285644531,55.0,18127.763671875,-0.0,1132.6383056640625,1.0,283.1499938964844,285.4356994628906,291.5082397460937,292.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,20353.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255506277084351,1.0,0.0,0.0,1.8908284902572632,1.890836834907532,2.385600055276882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.46875,0.0,254.5843811035156,1895.4371337890625,0.0,1080.1146240234375,0.4938755631446838,1.0,0.0,3.0,1.0,0.0
11970240,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.8747245669364929,0.2451247572898864,0.2214464396238327,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9990000128746032,0.4710761308670044,0.3465045988559723,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9248374104499816,0.287665456533432,0.2014898210763931,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9465195536613464,0.3052924871444702,0.2897293865680694,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8400443196296692,0.2165597975254058,0.9774428606033324,286.1437072753906,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.0133361816406,286.1451416015625,1.0,0.4421160519123077,1.0,1.0,0.0,1.0,-2.4449119567871094,2.444907188415528,4.802694093086757e-06,1.8865398168563845,0.7013489007949829,0.7013489007949829,0.0,71.59480285644531,55.0,18127.763671875,-0.0,1132.6383056640625,1.0,283.1499938964844,285.4356994628906,291.5082397460937,292.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,20353.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255506277084351,1.0,0.0,0.0,1.8908284902572632,1.890836834907532,2.385600055276882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.46875,0.0,254.5843811035156,1895.4371337890625,0.0,1080.1146240234375,0.4938755631446838,1.0,0.0,3.0,1.0,0.0
11970300,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.8831627368927002,0.2446916699409485,0.221049502491951,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.9990000128746032,0.475988358259201,0.3362482488155365,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.936410427093506,0.2882412374019623,0.2018822282552719,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.9568312168121338,0.3051694631576538,0.2896160781383514,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.848044753074646,0.2165172398090362,0.9772318005561828,286.1600341796875,287.5686340332031,292.0382080078125,288.53863525390625,292.0384216308594,297.04913330078125,286.16168212890625,1.0,0.4387363493442535,1.0,1.0,0.0,1.0,-2.432191133499145,2.4321863651275635,4.752692348120036e-06,1.8766100406646729,0.692069947719574,0.692069947719574,0.0,69.3094482421875,55.0,17862.78515625,-0.0,1108.6375732421875,1.0,283.1499938964844,285.4587707519531,291.4928894042969,292.7493591308594,293.1499938964844,293.1499938964844,283.1499938964844,20340.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208658218383789,1.0,0.0,0.0,1.8441452980041504,1.84415340423584,2.2692570667004485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.4091796875,0.0,239.89117431640625,1895.4371337890625,0.0,1051.0538330078125,0.4841327965259552,1.0,0.0,3.0,1.0,0.0
11970360,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.8895630836486816,0.2441879659891128,0.2205777913331985,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.9990000128746032,0.4805892705917358,0.3285236060619354,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.9453427195549012,0.2887426018714905,0.2022165209054947,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.9643412232398988,0.3049445748329162,0.2893978059291839,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.8542449474334717,0.2163755893707275,0.9765620827674866,286.1779479980469,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0815124511719,286.1797790527344,1.0,0.4360680878162384,1.0,1.0,0.0,1.0,-2.421675443649292,2.42167067527771,4.7115499910432845e-06,1.8683946132659912,0.6828751564025879,0.6828751564025879,0.0,67.59647369384766,73.0,17601.787109375,-0.0,1089.701904296875,1.0,283.1499938964844,285.4833679199219,291.4775390625,292.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,20319.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161215305328369,1.0,0.0,0.0,1.7976734638214111,1.7976813316345217,2.1563290886206243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6181640625,0.0,225.86192321777344,1895.4371337890625,0.0,1022.2139892578124,0.4744825661182403,1.0,0.0,3.0,1.0,0.0
11970420,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.8827231526374817,0.2431606948375702,0.2196976393461227,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.9990000128746032,0.4876125156879425,0.3346797227859497,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.93995600938797,0.2897146642208099,0.2029260694980621,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.9576326012611388,0.3043936192989349,0.288945734500885,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.8487163186073303,0.2159569710493087,0.9750757813453674,286.2274780273437,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.13006591796875,286.2305603027344,1.0,0.4383213222026825,1.0,1.0,0.0,1.0,-2.4265055656433105,2.4265007972717285,4.729619377030758e-06,1.871739387512207,0.6649128794670105,0.6649128794670105,0.0,68.82611846923828,91.0,17160.662109375,-0.0,1100.22607421875,1.0,283.1499938964844,285.5440673828125,291.447021484375,292.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,20248.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068201661109924,1.0,0.0,0.0,1.7061282396316528,1.7061357498168943,1.9423019637088146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.28564453125,0.0,199.8914489746093,1895.4371337890625,0.0,967.4375610351562,0.4556128680706024,1.0,0.0,3.0,1.0,0.0
11970480,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.8827231526374817,0.2431606948375702,0.2196976393461227,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.9990000128746032,0.4876125156879425,0.3346797227859497,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.93995600938797,0.2897146642208099,0.2029260694980621,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.9576326012611388,0.3043936192989349,0.288945734500885,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.8487163186073303,0.2159569710493087,0.9750757813453674,286.2274780273437,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.13006591796875,286.2305603027344,1.0,0.4383213222026825,1.0,1.0,0.0,1.0,-2.4265055656433105,2.4265007972717285,4.729619377030758e-06,1.871739387512207,0.6649128794670105,0.6649128794670105,0.0,68.82611846923828,91.0,17160.662109375,-0.0,1100.22607421875,1.0,283.1499938964844,285.5440673828125,291.447021484375,292.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,20248.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068201661109924,1.0,0.0,0.0,1.7061282396316528,1.7061357498168943,1.9423019637088146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.28564453125,0.0,199.8914489746093,1895.4371337890625,0.0,967.4375610351562,0.4556128680706024,1.0,0.0,3.0,1.0,0.0
11970540,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29254150390625,0.8608798384666443,0.2422171086072921,0.2189986854791641,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933959960937,0.9990000128746032,0.4902651607990265,0.3594247102737427,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.91582053899765,0.2907649874687195,0.2037704288959503,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29302978515625,0.931962251663208,0.3038519024848938,0.2886036336421966,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8294840455055237,0.2154219150543213,0.9736523628234864,286.2933349609375,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.1469116210937,286.29705810546875,1.0,0.446615070104599,1.0,1.0,0.0,1.0,-2.454270124435425,2.454265117645264,4.838160748477094e-06,1.8930617570877075,0.647674024105072,0.647674024105072,0.0,74.30561828613281,109.0,16785.6328125,-0.0,1154.7777099609375,1.0,283.1499938964844,285.6177062988281,291.41754150390625,292.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,20139.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985714793205261,1.0,0.0,0.0,1.6179169416427612,1.6179239749908447,1.746649900269404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.77197265625,0.0,176.86497497558594,1895.4371337890625,0.0,920.876953125,0.4376091063022613,1.0,0.0,3.0,1.0,0.0
11970600,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29254150390625,0.8608798384666443,0.2422171086072921,0.2189986854791641,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933959960937,0.9990000128746032,0.4902651607990265,0.3594247102737427,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.91582053899765,0.2907649874687195,0.2037704288959503,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29302978515625,0.931962251663208,0.3038519024848938,0.2886036336421966,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8294840455055237,0.2154219150543213,0.9736523628234864,286.2933349609375,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.1469116210937,286.29705810546875,1.0,0.446615070104599,1.0,1.0,0.0,1.0,-2.454270124435425,2.454265117645264,4.838160748477094e-06,1.8930617570877075,0.647674024105072,0.647674024105072,0.0,74.30561828613281,109.0,16785.6328125,-0.0,1154.7777099609375,1.0,283.1499938964844,285.6177062988281,291.41754150390625,292.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,20139.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985714793205261,1.0,0.0,0.0,1.6179169416427612,1.6179239749908447,1.746649900269404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.77197265625,0.0,176.86497497558594,1895.4371337890625,0.0,920.876953125,0.4376091063022613,1.0,0.0,3.0,1.0,0.0
11970660,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.8337020874023438,0.2413959205150604,0.2185116112232208,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.9990000128746032,0.488626480102539,0.3964163959026336,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.886263906955719,0.291944146156311,0.2047817409038543,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687744140625,0.8983737230300903,0.3033986985683441,0.2884432077407837,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8034628629684448,0.2147991210222244,0.9723435640335084,286.3691711425781,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.13592529296875,286.373291015625,1.0,0.4593367874622345,1.0,1.0,0.0,1.0,-2.497567892074585,2.497562885284424,5.010301720176358e-06,1.9264901876449585,0.6311963200569153,0.6311963200569153,0.0,83.1943588256836,127.0,16486.677734375,-0.0,1243.6466064453125,1.0,283.1499938964844,285.7037048339844,291.3866577148437,292.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20004.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917164087295532,1.0,0.0,0.0,1.5341461896896362,1.534152865409851,1.5704601707966506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.20556640625,0.0,156.7521209716797,1895.4371337890625,0.0,883.723876953125,0.4207071661949157,1.0,0.0,3.0,1.0,0.0
11970720,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.8337020874023438,0.2413959205150604,0.2185116112232208,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.9990000128746032,0.488626480102539,0.3964163959026336,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.886263906955719,0.291944146156311,0.2047817409038543,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687744140625,0.8983737230300903,0.3033986985683441,0.2884432077407837,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8034628629684448,0.2147991210222244,0.9723435640335084,286.3691711425781,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.13592529296875,286.373291015625,1.0,0.4593367874622345,1.0,1.0,0.0,1.0,-2.497567892074585,2.497562885284424,5.010301720176358e-06,1.9264901876449585,0.6311963200569153,0.6311963200569153,0.0,83.1943588256836,127.0,16486.677734375,-0.0,1243.6466064453125,1.0,283.1499938964844,285.7037048339844,291.3866577148437,292.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20004.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917164087295532,1.0,0.0,0.0,1.5341461896896362,1.534152865409851,1.5704601707966506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.20556640625,0.0,156.7521209716797,1895.4371337890625,0.0,883.723876953125,0.4207071661949157,1.0,0.0,3.0,1.0,0.0
11970780,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.8056893348693848,0.240696832537651,0.2182277888059616,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504699707031,0.9990000128746032,0.4832554757595062,0.4408400952816009,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496154785156,0.8568593263626099,0.2932619750499725,0.2059606313705444,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44970703125,0.8665303587913513,0.3030613958835602,0.2884849905967712,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.7744795680046082,0.2141171544790268,0.9711934328079224,286.4501342773437,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1060485839844,286.45428466796875,1.0,0.4750960171222687,1.0,1.0,0.0,1.0,-2.5506784915924072,2.550673246383667,5.22581012774026e-06,1.9675710201263428,0.6154847741127014,0.6154847741127014,0.0,94.91185760498048,130.0,16243.107421875,-0.0,1360.1995849609375,1.0,283.1499938964844,285.80126953125,291.3544006347656,292.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,19853.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865014791488647,1.0,0.0,0.0,1.4555399417877195,1.455546259880066,1.4136492154648297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.337890625,0.0,139.3799591064453,1895.4371337890625,0.0,856.4053955078125,0.4050536751747131,1.0,0.0,3.0,1.0,0.0
11970840,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.8056893348693848,0.240696832537651,0.2182277888059616,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504699707031,0.9990000128746032,0.4832554757595062,0.4408400952816009,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496154785156,0.8568593263626099,0.2932619750499725,0.2059606313705444,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44970703125,0.8665303587913513,0.3030613958835602,0.2884849905967712,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.7744795680046082,0.2141171544790268,0.9711934328079224,286.4501342773437,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1060485839844,286.45428466796875,1.0,0.4750960171222687,1.0,1.0,0.0,1.0,-2.5506784915924072,2.550673246383667,5.22581012774026e-06,1.9675710201263428,0.6154847741127014,0.6154847741127014,0.0,94.91185760498048,130.0,16243.107421875,-0.0,1360.1995849609375,1.0,283.1499938964844,285.80126953125,291.3544006347656,292.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,19853.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865014791488647,1.0,0.0,0.0,1.4555399417877195,1.455546259880066,1.4136492154648297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.337890625,0.0,139.3799591064453,1895.4371337890625,0.0,856.4053955078125,0.4050536751747131,1.0,0.0,3.0,1.0,0.0
11970900,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.7926138043403625,0.2403636127710342,0.2181232571601867,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.9969710111618042,0.4795765876770019,0.4563148021697998,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883117675781,0.8447188138961792,0.2939462065696716,0.2065848559141159,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8532140254974365,0.302911102771759,0.2885463833808899,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875793457031,0.7621551156044006,0.2137436717748642,0.970555543899536,286.48876953125,287.6702575683594,291.95623779296875,288.359375,291.9567565917969,297.08746337890625,286.4920654296875,1.0,0.4813670217990875,1.0,1.0,0.0,1.0,-2.569627285003662,2.569622039794922,5.3050780479679815e-06,1.9828611612319944,0.6078619360923767,0.6078619360923767,0.0,100.73138427734376,130.0,16094.7294921875,-0.0,1409.842041015625,1.0,283.1499938964844,285.8484802246094,291.3367004394531,292.482666015625,293.1499938964844,293.1499938964844,283.1499938964844,19777.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584410548210144,1.0,0.0,0.0,1.4181973934173584,1.418203592300415,1.3420441291600582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.05712890625,0.0,131.62767028808594,1895.4371337890625,0.0,845.67724609375,0.3977034986019134,1.0,0.0,3.0,1.0,0.0
11970960,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.7760598659515381,0.2399694323539734,0.218076542019844,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.9787631630897522,0.4768129885196686,0.4534920454025268,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.8294200897216797,0.2945805191993713,0.2072601616382599,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128479003906,0.8367720246315002,0.3027069270610809,0.2886728048324585,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51239013671875,0.7469918727874756,0.2133040875196457,0.9701198935508728,286.5130615234375,287.6845092773437,291.9447631835937,288.33770751953125,291.9452819824219,297.0753479003906,286.5150146484375,1.0,0.485953688621521,1.0,1.0,0.0,1.0,-2.5662529468536377,2.5662474632263184,5.291295565257315e-06,1.9803277254104608,0.600160539150238,0.600160539150238,0.0,108.09745025634766,118.0,15868.0283203125,-0.0,1437.8623046875,1.0,283.1499938964844,285.8841247558594,291.3165588378906,292.45367431640625,293.1499938964844,293.1499938964844,283.1499938964844,19712.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823951959609985,1.0,0.0,0.0,1.3817481994628906,1.3817542791366575,1.2739467081246405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.11669921875,0.0,124.3972625732422,1895.4371337890625,0.0,835.457275390625,0.3906186521053314,1.0,0.0,3.0,1.0,0.0
11971020,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.7658697366714478,0.2392772734165191,0.2176395803689956,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481872558594,0.9652766585350036,0.4744391143321991,0.4506996572017669,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.8210008144378662,0.2957225143909454,0.2081912755966186,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.8269906044006348,0.3023515939712524,0.2885321676731109,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54736328125,0.7377151846885681,0.2125564664602279,0.967652142047882,286.54803466796875,287.7109680175781,291.92340087890625,288.29833984375,291.9239807128906,297.07177734375,286.5498962402344,1.0,0.4880274534225464,1.0,1.0,0.0,1.0,-2.5603578090667725,2.560352563858032,5.266961125016678e-06,1.9757511615753167,0.5865817666053772,0.5865817666053772,0.0,112.89411926269533,118.0,15461.5830078125,-0.0,1451.057861328125,1.0,283.1499938964844,285.94024658203125,291.27264404296875,292.3892822265625,293.1499938964844,293.1499938964844,283.1499938964844,19617.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779255032539368,1.0,0.0,0.0,1.3192040920257568,1.3192099332809448,1.1612278427719502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.62939453125,0.0,112.7162857055664,1895.4371337890625,0.0,813.2080078125,0.3786799907684326,1.0,0.0,3.0,1.0,0.0
11971080,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.7655006647109985,0.2391887754201889,0.2175629287958145,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.964760422706604,0.4742633998394012,0.4504788219928741,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.552490234375,0.8208616971969604,0.2958858907222748,0.2083063423633575,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.8266757726669312,0.3023073375225067,0.288494199514389,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.7373667359352112,0.2124616354703903,0.9672383666038512,286.552734375,287.7146911621094,291.92041015625,288.2928466796875,291.92095947265625,297.0722045898437,286.5545959472656,1.0,0.4879810512065887,1.0,1.0,0.0,1.0,-2.5595955848693848,2.5595903396606445,5.263816092337947e-06,1.9751577377319336,0.5847347974777222,0.5847347974777222,0.0,113.02050018310548,106.0,15406.0888671875,-0.0,1450.6053466796875,1.0,283.1499938964844,285.9479064941406,291.26611328125,292.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,19604.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771903395652771,1.0,0.0,0.0,1.3108521699905396,1.310857892036438,1.1465707672186909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.607421875,0.0,111.22074127197266,1895.4371337890625,0.0,809.6029663085938,0.3771038353443146,1.0,0.0,3.0,1.0,0.0
11971140,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7684154510498047,0.2385343015193939,0.2168687731027603,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919189453125,0.9686737060546876,0.4735254347324371,0.4493850171566009,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.8257391452789307,0.2973476350307464,0.2092337012290954,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.8300737738609314,0.3020011186599731,0.2881008684635162,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.7398343682289124,0.2117581218481063,0.9635409712791444,286.5917358398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8950500488281,297.0794677734375,286.5935974121094,1.0,0.4854345917701721,1.0,1.0,0.0,1.0,-2.5536458492279053,2.553640604019165,5.23929156770464e-06,1.9705240726470947,0.569380521774292,0.569380521774292,0.0,110.81482696533205,94.0,14943.572265625,-0.0,1433.18310546875,1.0,283.1499938964844,286.011962890625,291.210205078125,292.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,19503.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699692368507385,1.0,0.0,0.0,1.2428536415100098,1.242859125137329,1.0307027054068385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.87451171875,0.0,99.5851821899414,1895.4371337890625,0.0,774.997314453125,0.3644368946552276,1.0,0.0,3.0,1.0,0.0
11971200,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7684154510498047,0.2385343015193939,0.2168687731027603,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919189453125,0.9686737060546876,0.4735254347324371,0.4493850171566009,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.8257391452789307,0.2973476350307464,0.2092337012290954,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.8300737738609314,0.3020011186599731,0.2881008684635162,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.7398343682289124,0.2117581218481063,0.9635409712791444,286.5917358398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8950500488281,297.0794677734375,286.5935974121094,1.0,0.4854345917701721,1.0,1.0,0.0,1.0,-2.5536458492279053,2.553640604019165,5.23929156770464e-06,1.9705240726470947,0.569380521774292,0.569380521774292,0.0,110.81482696533205,94.0,14943.572265625,-0.0,1433.18310546875,1.0,283.1499938964844,286.011962890625,291.210205078125,292.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,19503.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699692368507385,1.0,0.0,0.0,1.2428536415100098,1.242859125137329,1.0307027054068385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.87451171875,0.0,99.5851821899414,1895.4371337890625,0.0,774.997314453125,0.3644368946552276,1.0,0.0,3.0,1.0,0.0
11971260,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.779931902885437,0.2380377054214477,0.216158851981163,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9826959371566772,0.4735536277294159,0.4490289986133575,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.839166522026062,0.2990030944347381,0.2101723253726959,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.8420414328575134,0.3018201291561126,0.2876586019992828,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.7500370144844055,0.2112146466970443,0.9597819447517396,286.63043212890625,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.0901184082031,286.6322631835937,1.0,0.4801839590072632,1.0,1.0,0.0,1.0,-2.5484440326690674,2.548438787460327,5.21789434060338e-06,1.966471195220948,0.5540774464607239,0.5540774464607239,0.0,104.5290756225586,82.0,14481.6484375,-0.0,1399.087890625,1.0,283.1499938964844,286.0765991210937,291.1552124023437,292.213623046875,293.1499938964844,293.1499938964844,283.1499938964844,19407.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613090991973877,1.0,0.0,0.0,1.177634596824646,1.1776399612426758,9.253682264898089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.6162109375,0.0,89.2947998046875,1895.4371337890625,0.0,735.3746948242188,0.3525800108909607,1.0,0.0,3.0,1.0,0.0
11971320,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.779931902885437,0.2380377054214477,0.216158851981163,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9826959371566772,0.4735536277294159,0.4490289986133575,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.839166522026062,0.2990030944347381,0.2101723253726959,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.8420414328575134,0.3018201291561126,0.2876586019992828,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.7500370144844055,0.2112146466970443,0.9597819447517396,286.63043212890625,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.0901184082031,286.6322631835937,1.0,0.4801839590072632,1.0,1.0,0.0,1.0,-2.5484440326690674,2.548438787460327,5.21789434060338e-06,1.966471195220948,0.5540774464607239,0.5540774464607239,0.0,104.5290756225586,82.0,14481.6484375,-0.0,1399.087890625,1.0,283.1499938964844,286.0765991210937,291.1552124023437,292.213623046875,293.1499938964844,293.1499938964844,283.1499938964844,19407.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613090991973877,1.0,0.0,0.0,1.177634596824646,1.1776399612426758,9.253682264898089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.6162109375,0.0,89.2947998046875,1895.4371337890625,0.0,735.3746948242188,0.3525800108909607,1.0,0.0,3.0,1.0,0.0
11971380,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746826171875,0.7983542680740356,0.2377000004053115,0.2155141532421112,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.9990000128746032,0.4739997386932373,0.4469571113586426,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.675048828125,0.8599258661270142,0.3008597195148468,0.2111898958683014,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750793457031,0.8612388372421265,0.3017728626728058,0.2872596681118011,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744689941406,0.7668074369430542,0.210826888680458,0.9563459157943726,286.67535400390625,287.8158874511719,291.8388061523437,288.1491394042969,291.8394470214844,297.1020812988281,286.6776428222656,1.0,0.4732614755630493,1.0,1.0,0.0,1.0,-2.5421316623687744,2.542126417160034,5.1923484534199815e-06,1.9617352485656736,0.5389164686203003,0.5389164686203003,0.0,96.15286254882812,70.0,14060.2919921875,-0.0,1354.4732666015625,1.0,283.1499938964844,286.1468811035156,291.1028137207031,292.1335144042969,293.1499938964844,293.1499938964844,283.1499938964844,19309.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519699454307556,1.0,0.0,0.0,1.1152948141098022,1.115299940109253,8.299898723862499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.334228515625,0.0,80.20545196533203,1895.4371337890625,0.0,694.8583374023438,0.341527909040451,1.0,0.0,3.0,1.0,0.0
