time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971440,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746826171875,0.7983542680740356,0.2377000004053115,0.2155141532421112,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.9990000128746032,0.4739997386932373,0.4469571113586426,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.675048828125,0.8599258661270142,0.3008597195148468,0.2111898958683014,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750793457031,0.8612388372421265,0.3017728626728058,0.2872596681118011,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744689941406,0.7668074369430542,0.210826888680458,0.9563459157943726,286.67535400390625,287.8158874511719,291.8388061523437,288.1491394042969,291.8394470214844,297.1020812988281,286.6776428222656,1.0,0.4732614755630493,1.0,1.0,0.0,1.0,-2.5421316623687744,2.542126417160034,5.1923484534199815e-06,1.9617352485656736,0.5389164686203003,0.5389164686203003,0.0,96.15286254882812,70.0,14060.2919921875,-0.0,1354.4732666015625,1.0,283.1499938964844,286.1468811035156,291.1028137207031,292.1335144042969,293.1499938964844,293.1499938964844,283.1499938964844,19309.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519699454307556,1.0,0.0,0.0,1.1152948141098022,1.115299940109253,8.299898723862499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.334228515625,0.0,80.20545196533203,1895.4371337890625,0.0,694.8583374023438,0.341527909040451,1.0,0.0,3.0,1.0,0.0
11971500,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.8053143620491028,0.2375607341527938,0.2152834981679916,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.9990000128746032,0.4749922454357147,0.4354854822158813,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950988769531,0.8683104515075684,0.3018366396427154,0.2117822617292404,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950988769531,0.8687298893928528,0.3017737567424774,0.2871498465538025,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.7732964158058167,0.2106609642505645,0.9550691843032836,286.6952819824219,287.8338623046875,291.8243103027344,288.124267578125,291.824951171875,297.11041259765625,286.69683837890625,1.0,0.4687963128089905,1.0,1.0,0.0,1.0,-2.526804208755493,2.526798963546753,5.130084900883958e-06,1.949981927871704,0.5313498973846436,0.5313498973846436,0.0,92.89256286621094,70.0,13827.4580078125,-0.0,1321.1883544921875,1.0,283.1499938964844,286.18133544921875,291.0779113769531,292.095458984375,293.1499938964844,293.1499938964844,283.1499938964844,19260.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473284721374512,1.0,0.0,0.0,1.085263729095459,1.08526873588562,7.85894087584893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.031982421875,0.0,76.07991027832031,1895.4371337890625,0.0,675.54736328125,0.336310863494873,1.0,0.0,3.0,1.0,0.0
11971560,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113342285156,0.8133689761161804,0.2374371588230133,0.215052455663681,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.9990000128746032,0.4769931137561798,0.422140896320343,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.8783151507377625,0.3028439283370971,0.2123843282461166,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.8777841925621033,0.3017912209033966,0.2870395481586456,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.7811658382415771,0.2105197310447693,0.953813910484314,286.71173095703125,287.85205078125,291.80963134765625,288.0992736816406,291.810302734375,297.12261962890625,286.7131652832031,1.0,0.463803619146347,1.0,1.0,0.0,1.0,-2.509579658508301,2.50957465171814,5.060343028162606e-06,1.936656475067139,0.5237311124801636,0.5237311124801636,0.0,89.25859832763672,58.0,13588.33984375,-0.0,1284.1705322265625,1.0,283.1499938964844,286.2125244140625,291.0529479980469,292.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,19216.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427011847496033,1.0,0.0,0.0,1.0557347536087036,1.0557396411895752,7.437090943085425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.062744140625,0.0,72.189208984375,1895.4371337890625,0.0,656.8248291015625,0.331273078918457,1.0,0.0,3.0,1.0,0.0
11971620,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.8326135873794556,0.2372362166643142,0.2146068811416626,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.9990000128746032,0.4836167693138122,0.3909687101840973,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.9035154581069946,0.3049485683441162,0.2136317640542984,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.9009247422218324,0.3018704652786255,0.286836177110672,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.8013206124305725,0.2103207409381866,0.9515337944030762,286.7413024902344,287.88885498046875,291.77996826171875,288.0489501953125,291.7806396484375,297.16021728515625,286.74249267578125,1.0,0.4524571299552917,1.0,1.0,0.0,1.0,-2.4701120853424072,2.470107078552246,4.902329692413332e-06,1.90609872341156,0.5083860158920288,0.5083860158920288,0.0,81.18133544921875,61.0,13099.13671875,-0.0,1202.1734619140625,1.0,283.1499938964844,286.27227783203125,291.00128173828125,291.9768981933594,293.1499938964844,293.1499938964844,283.1499938964844,19133.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331975817680359,1.0,0.0,0.0,0.9983001351356506,0.998304843902588,6.649909067846238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.361572265625,0.0,65.05953979492188,1895.4371337890625,0.0,619.9802856445312,0.321718692779541,1.0,0.0,3.0,1.0,0.0
11971680,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.8326135873794556,0.2372362166643142,0.2146068811416626,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.9990000128746032,0.4836167693138122,0.3909687101840973,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.9035154581069946,0.3049485683441162,0.2136317640542984,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.9009247422218324,0.3018704652786255,0.286836177110672,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.8013206124305725,0.2103207409381866,0.9515337944030762,286.7413024902344,287.88885498046875,291.77996826171875,288.0489501953125,291.7806396484375,297.16021728515625,286.74249267578125,1.0,0.4524571299552917,1.0,1.0,0.0,1.0,-2.4701120853424072,2.470107078552246,4.902329692413332e-06,1.90609872341156,0.5083860158920288,0.5083860158920288,0.0,81.18133544921875,61.0,13099.13671875,-0.0,1202.1734619140625,1.0,283.1499938964844,286.27227783203125,291.00128173828125,291.9768981933594,293.1499938964844,293.1499938964844,283.1499938964844,19133.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331975817680359,1.0,0.0,0.0,0.9983001351356506,0.998304843902588,6.649909067846238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.361572265625,0.0,65.05953979492188,1895.4371337890625,0.0,619.9802856445312,0.321718692779541,1.0,0.0,3.0,1.0,0.0
11971740,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.8475217223167419,0.2371449023485183,0.214330717921257,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.9990000128746032,0.4922322630882263,0.3690935373306274,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.9255551695823668,0.3072256445884704,0.2150530368089676,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.9201456904411316,0.3020499944686889,0.2868039309978485,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.816440999507904,0.2102997899055481,0.9503860473632812,286.7764587402344,287.9259948730469,291.75,287.9984741210937,291.7507019042969,297.2093811035156,286.7784729003906,1.0,0.4453263580799103,1.0,1.0,0.0,1.0,-2.4437687397003174,2.443763971328736,4.797741894435603e-06,1.885411024093628,0.4930287897586822,0.4930287897586822,0.0,75.86825561523438,64.0,12648.029296875,-0.0,1149.1256103515625,1.0,283.1499938964844,286.3368225097656,290.948486328125,291.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,19049.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231890678405762,1.0,0.0,0.0,0.9432215690612792,0.943226158618927,5.936368907555335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.47119140625,0.0,58.72946548461914,1895.4371337890625,0.0,583.4235229492188,0.3128505051136017,1.0,0.0,3.0,1.0,0.0
11971800,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.8475217223167419,0.2371449023485183,0.214330717921257,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.9990000128746032,0.4922322630882263,0.3690935373306274,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.9255551695823668,0.3072256445884704,0.2150530368089676,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.9201456904411316,0.3020499944686889,0.2868039309978485,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.816440999507904,0.2102997899055481,0.9503860473632812,286.7764587402344,287.9259948730469,291.75,287.9984741210937,291.7507019042969,297.2093811035156,286.7784729003906,1.0,0.4453263580799103,1.0,1.0,0.0,1.0,-2.4437687397003174,2.443763971328736,4.797741894435603e-06,1.885411024093628,0.4930287897586822,0.4930287897586822,0.0,75.86825561523438,64.0,12648.029296875,-0.0,1149.1256103515625,1.0,283.1499938964844,286.3368225097656,290.948486328125,291.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,19049.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231890678405762,1.0,0.0,0.0,0.9432215690612792,0.943226158618927,5.936368907555335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.47119140625,0.0,58.72946548461914,1895.4371337890625,0.0,583.4235229492188,0.3128505051136017,1.0,0.0,3.0,1.0,0.0
11971860,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.8579049110412598,0.2371795028448104,0.214233785867691,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82183837890625,0.9990000128746032,0.5006920099258423,0.3553233742713928,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82159423828125,0.9419797658920288,0.3096982538700104,0.2166610062122345,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.9340356588363647,0.3023430109024048,0.2869483232498169,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.8262215256690979,0.2104585468769073,0.9504060745239258,286.82177734375,287.963134765625,291.72003173828125,287.9482421875,291.7207336425781,297.2544860839844,286.82421875,1.0,0.4411374032497406,1.0,1.0,0.0,1.0,-2.429229736328125,2.429225206375122,4.740571057482157e-06,1.874021887779236,0.4778580963611603,0.4778580963611603,0.0,72.72799682617188,67.0,12236.2119140625,-0.0,1119.441650390625,1.0,283.1499938964844,286.4106750488281,290.89794921875,291.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18962.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130933523178101,1.0,0.0,0.0,0.8911310434341431,0.8911354541778564,5.2987886078881294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.166748046875,0.0,53.16545104980469,1895.4371337890625,0.0,548.7625122070312,0.3047115504741668,1.0,0.0,3.0,1.0,0.0
11971920,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.8579049110412598,0.2371795028448104,0.214233785867691,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82183837890625,0.9990000128746032,0.5006920099258423,0.3553233742713928,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82159423828125,0.9419797658920288,0.3096982538700104,0.2166610062122345,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.9340356588363647,0.3023430109024048,0.2869483232498169,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.8262215256690979,0.2104585468769073,0.9504060745239258,286.82177734375,287.963134765625,291.72003173828125,287.9482421875,291.7207336425781,297.2544860839844,286.82421875,1.0,0.4411374032497406,1.0,1.0,0.0,1.0,-2.429229736328125,2.429225206375122,4.740571057482157e-06,1.874021887779236,0.4778580963611603,0.4778580963611603,0.0,72.72799682617188,67.0,12236.2119140625,-0.0,1119.441650390625,1.0,283.1499938964844,286.4106750488281,290.89794921875,291.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18962.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130933523178101,1.0,0.0,0.0,0.8911310434341431,0.8911354541778564,5.2987886078881294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.166748046875,0.0,53.16545104980469,1895.4371337890625,0.0,548.7625122070312,0.3047115504741668,1.0,0.0,3.0,1.0,0.0
11971980,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.8643355965614319,0.2373366206884384,0.2142920941114425,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.9990000128746032,0.5084773302078247,0.3474717736244201,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.952747881412506,0.3123624920845032,0.2184377610683441,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9424632787704468,0.302750825881958,0.2872471511363983,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8322317004203796,0.2107619494199752,0.9513378143310548,286.8734741210937,287.9999694824219,291.6903686523437,287.89849853515625,291.6910400390625,297.2920227050781,286.876220703125,1.0,0.4392117857933044,1.0,1.0,0.0,1.0,-2.423473358154297,2.423468589782715,4.717960564448731e-06,1.8694736957550049,0.4629325270652771,0.4629325270652771,0.0,71.064697265625,85.0,11853.99609375,-0.0,1106.0479736328125,1.0,283.1499938964844,286.49005126953125,290.8501892089844,291.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,18875.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034108757972717,1.0,0.0,0.0,0.8422236442565918,0.8422279953956604,4.733129088663191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.61376953125,0.0,48.30086517333984,1895.4371337890625,0.0,517.4962158203125,0.2972981631755829,1.0,0.0,3.0,1.0,0.0
11972040,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.8643355965614319,0.2373366206884384,0.2142920941114425,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.9990000128746032,0.5084773302078247,0.3474717736244201,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.952747881412506,0.3123624920845032,0.2184377610683441,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9424632787704468,0.302750825881958,0.2872471511363983,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8322317004203796,0.2107619494199752,0.9513378143310548,286.8734741210937,287.9999694824219,291.6903686523437,287.89849853515625,291.6910400390625,297.2920227050781,286.876220703125,1.0,0.4392117857933044,1.0,1.0,0.0,1.0,-2.423473358154297,2.423468589782715,4.717960564448731e-06,1.8694736957550049,0.4629325270652771,0.4629325270652771,0.0,71.064697265625,85.0,11853.99609375,-0.0,1106.0479736328125,1.0,283.1499938964844,286.49005126953125,290.8501892089844,291.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,18875.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034108757972717,1.0,0.0,0.0,0.8422236442565918,0.8422279953956604,4.733129088663191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.61376953125,0.0,48.30086517333984,1895.4371337890625,0.0,517.4962158203125,0.2972981631755829,1.0,0.0,3.0,1.0,0.0
11972100,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.8616448044776917,0.2374734282493591,0.2144176363945007,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9990000128746032,0.511879026889801,0.3509612679481506,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9508300423622132,0.3137778043746948,0.2194183021783828,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.9391872882843018,0.3030125200748443,0.2874965071678161,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.8299091458320618,0.2109709233045578,0.9522947669029236,286.9034729003906,288.01812744140625,291.6756896972656,287.8739318847656,291.6763916015625,297.3070068359375,286.9070739746094,1.0,0.4412315785884857,1.0,1.0,0.0,1.0,-2.4304232597351074,2.4304184913635254,4.744621037389152e-06,1.8746223449707031,0.4556152820587158,0.4556152820587158,0.0,71.92941284179688,85.0,11688.5439453125,-0.0,1117.5030517578125,1.0,283.1499938964844,286.5327453613281,290.8267517089844,291.7109069824219,293.1499938964844,293.1499938964844,283.1499938964844,18833.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987578690052032,1.0,0.0,0.0,0.8190265893936157,0.8190308213233948,4.475993620189912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.370361328125,0.0,46.109153747558594,1895.4371337890625,0.0,503.1268310546875,0.2938561141490936,1.0,0.0,3.0,1.0,0.0
11972160,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95269775390625,0.8552783727645874,0.2376745343208313,0.2146238833665847,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9990000128746032,0.5145045518875122,0.3593237698078155,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.9442119598388672,0.3152748048305511,0.2204732894897461,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535217285156,0.931092083454132,0.3033367991447449,0.2878304123878479,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.8242138028144836,0.2112240493297577,0.9536139369010924,286.9540405273437,288.0361022949219,291.66119384765625,287.8495788574219,291.661865234375,297.3166198730469,286.9598693847656,1.0,0.4447991847991943,1.0,1.0,0.0,1.0,-2.4439613819122314,2.4439566135406494,4.797454494109843e-06,1.8850090503692627,0.4487174451351166,0.4487174451351166,0.0,73.94930267333984,103.0,11577.373046875,-0.0,1141.37646484375,1.0,283.1499938964844,286.5820617675781,290.8028564453125,291.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18783.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941081702709198,1.0,0.0,0.0,0.7971978187561035,0.7972019910812378,4.240583706405232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.243896484375,0.0,44.09744644165039,1895.4371337890625,0.0,489.17681884765625,0.2906239926815033,1.0,0.0,3.0,1.0,0.0
11972220,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8374330401420593,0.238298550248146,0.2153006494045257,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.9990000128746032,0.5172391533851624,0.385051429271698,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06964111328125,0.9229788184165956,0.3184340894222259,0.2227498739957809,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.90789532661438,0.3041967153549194,0.2887624502182007,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.8071240782737732,0.2118477970361709,0.9571502804756165,287.0700988769531,288.06988525390625,291.63397216796875,287.8037414550781,291.6346130371094,297.31988525390625,287.0765380859375,1.0,0.4552921950817108,1.0,1.0,0.0,1.0,-2.483773231506348,2.4837682247161865,4.9548730203241576e-06,1.915710210800171,0.436479240655899,0.436479240655899,0.0,80.3611068725586,103.0,11397.859375,-0.0,1215.01220703125,1.0,283.1499938964844,286.69207763671875,290.7608642578125,291.6151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18679.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858056306838989,1.0,0.0,0.0,0.759567141532898,0.7595712542533875,3.849690344281953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.66455078125,0.0,40.75039291381836,1895.4371337890625,0.0,465.24713134765625,0.2850663065910339,1.0,0.0,3.0,1.0,0.0
11972280,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.836593747138977,0.2383302003145218,0.2153364568948745,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.9990000128746032,0.51728755235672,0.3863500952720642,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9219359755516052,0.3185726702213287,0.2228515446186065,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745544433594,0.9068434238433838,0.3042385876178741,0.2888094782829284,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.8062548637390137,0.2118767946958542,0.9573233127593994,287.0751342773437,288.0712585449219,291.6328430175781,287.8018493652344,291.63348388671875,297.3196105957031,287.0815734863281,1.0,0.4558180272579193,1.0,1.0,0.0,1.0,-2.485762596130371,2.48575758934021,4.962812454323284e-06,1.91724693775177,0.4359957575798034,0.4359957575798034,0.0,80.69417572021484,121.0,11391.3759765625,-0.0,1218.8035888671875,1.0,283.1499938964844,286.69677734375,290.75927734375,291.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,18674.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854922592639923,1.0,0.0,0.0,0.7581099271774292,0.7581140398979187,3.834933792745687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.26513671875,0.0,40.62418746948242,1895.4371337890625,0.0,464.3677368164063,0.2848524153232574,1.0,0.0,3.0,1.0,0.0
11972340,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015380859375,0.8143004179000854,0.2392274588346481,0.2163877487182617,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.9990000128746032,0.5168765783309937,0.4232513606548309,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.8957511186599731,0.322176843881607,0.225537896156311,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024841308594,0.880234956741333,0.3054119050502777,0.2901651263236999,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.782787561416626,0.2126486450433731,0.9621492624282836,287.2031555175781,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3040466308594,287.2096252441406,1.0,0.4707833528518677,1.0,1.0,0.0,1.0,-2.5420050621032715,2.5420000553131104,5.190048341319198e-06,1.9607343673706048,0.4245952367782593,0.4245952367782593,0.0,90.55107879638672,139.0,11249.3828125,-0.0,1330.251953125,1.0,283.1499938964844,286.8147277832031,290.7221069335937,291.5624084472656,293.1499938964844,293.1499938964844,283.1499938964844,18573.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787537157535553,1.0,0.0,0.0,0.7244178056716919,0.7244218587875366,3.501641643310904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.5087890625,0.0,37.77717971801758,1895.4371337890625,0.0,445.8652648925781,0.2799367010593414,1.0,0.0,3.0,1.0,0.0
11972400,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015380859375,0.8143004179000854,0.2392274588346481,0.2163877487182617,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.9990000128746032,0.5168765783309937,0.4232513606548309,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.8957511186599731,0.322176843881607,0.225537896156311,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024841308594,0.880234956741333,0.3054119050502777,0.2901651263236999,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.782787561416626,0.2126486450433731,0.9621492624282836,287.2031555175781,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3040466308594,287.2096252441406,1.0,0.4707833528518677,1.0,1.0,0.0,1.0,-2.5420050621032715,2.5420000553131104,5.190048341319198e-06,1.9607343673706048,0.4245952367782593,0.4245952367782593,0.0,90.55107879638672,139.0,11249.3828125,-0.0,1330.251953125,1.0,283.1499938964844,286.8147277832031,290.7221069335937,291.5624084472656,293.1499938964844,293.1499938964844,283.1499938964844,18573.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787537157535553,1.0,0.0,0.0,0.7244178056716919,0.7244218587875366,3.501641643310904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.5087890625,0.0,37.77717971801758,1895.4371337890625,0.0,445.8652648925781,0.2799367010593414,1.0,0.0,3.0,1.0,0.0
11972460,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32916259765625,0.7896497845649719,0.2402720898389816,0.2176735401153564,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33135986328125,0.9990000128746032,0.5136275291442871,0.466279923915863,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302917480469,0.8704777956008911,0.3259913325309753,0.2284499704837799,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301086425781,0.853874683380127,0.3067770004272461,0.2918070554733276,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.7591960430145264,0.2134747356176376,0.9676942229270936,287.330810546875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2755126953125,287.33697509765625,1.0,0.488428384065628,1.0,1.0,0.0,1.0,-2.6073782444000244,2.607372760772705,5.460778993437998e-06,2.011342287063598,0.4144822359085083,0.4144822359085083,0.0,103.01522827148438,142.0,11137.4638671875,-0.0,1470.138427734375,1.0,283.1499938964844,286.9295654296875,290.6875915527344,291.5185852050781,293.1499938964844,293.1499938964844,283.1499938964844,18484.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740736782550812,1.0,0.0,0.0,0.6956298351287842,0.6956337690353394,3.22886464232397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.952392578125,0.0,35.45145797729492,1895.4371337890625,0.0,433.458984375,0.2757819592952728,1.0,0.0,3.0,1.0,0.0
11972520,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32916259765625,0.7896497845649719,0.2402720898389816,0.2176735401153564,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33135986328125,0.9990000128746032,0.5136275291442871,0.466279923915863,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302917480469,0.8704777956008911,0.3259913325309753,0.2284499704837799,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301086425781,0.853874683380127,0.3067770004272461,0.2918070554733276,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.7591960430145264,0.2134747356176376,0.9676942229270936,287.330810546875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2755126953125,287.33697509765625,1.0,0.488428384065628,1.0,1.0,0.0,1.0,-2.6073782444000244,2.607372760772705,5.460778993437998e-06,2.011342287063598,0.4144822359085083,0.4144822359085083,0.0,103.01522827148438,142.0,11137.4638671875,-0.0,1470.138427734375,1.0,283.1499938964844,286.9295654296875,290.6875915527344,291.5185852050781,293.1499938964844,293.1499938964844,283.1499938964844,18484.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740736782550812,1.0,0.0,0.0,0.6956298351287842,0.6956337690353394,3.22886464232397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.952392578125,0.0,35.45145797729492,1895.4371337890625,0.0,433.458984375,0.2757819592952728,1.0,0.0,3.0,1.0,0.0
11972580,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.767360508441925,0.241298109292984,0.2190496325492859,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371337890625,0.9863839149475098,0.5093613266944885,0.4837945103645324,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364318847656,0.8485944271087646,0.3298493027687073,0.2314755916595459,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363098144531,0.8313006162643433,0.3081682622432709,0.293586403131485,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.7389341592788696,0.2142412662506103,0.9734219312667848,287.436767578125,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.2469482421875,287.4403991699219,1.0,0.5013650059700012,1.0,1.0,0.0,1.0,-2.642851591110229,2.642845869064331,5.612397671939107e-06,2.0396902561187744,0.4053023159503937,0.4053023159503937,0.0,115.83543395996094,130.0,10980.974609375,-0.0,1576.0306396484375,1.0,283.1499938964844,287.0292358398437,290.6526184082031,291.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,18413.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709293842315674,1.0,0.0,0.0,0.6707876324653625,0.670791506767273,3.0023652897170905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.67431640625,0.0,33.53169631958008,1895.4371337890625,0.0,425.321044921875,0.2722565531730652,1.0,0.0,3.0,1.0,0.0
11972640,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.767360508441925,0.241298109292984,0.2190496325492859,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371337890625,0.9863839149475098,0.5093613266944885,0.4837945103645324,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364318847656,0.8485944271087646,0.3298493027687073,0.2314755916595459,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363098144531,0.8313006162643433,0.3081682622432709,0.293586403131485,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.7389341592788696,0.2142412662506103,0.9734219312667848,287.436767578125,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.2469482421875,287.4403991699219,1.0,0.5013650059700012,1.0,1.0,0.0,1.0,-2.642851591110229,2.642845869064331,5.612397671939107e-06,2.0396902561187744,0.4053023159503937,0.4053023159503937,0.0,115.83543395996094,130.0,10980.974609375,-0.0,1576.0306396484375,1.0,283.1499938964844,287.0292358398437,290.6526184082031,291.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,18413.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709293842315674,1.0,0.0,0.0,0.6707876324653625,0.670791506767273,3.0023652897170905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.67431640625,0.0,33.53169631958008,1895.4371337890625,0.0,425.321044921875,0.2722565531730652,1.0,0.0,3.0,1.0,0.0
11972700,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.7616386413574219,0.2417474836111068,0.2195999771356582,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.9786109328269958,0.5085601806640625,0.4827005267143249,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.8434906601905823,0.3317378461360931,0.2328982055187225,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.8255269527435303,0.3088178038597107,0.2943490147590637,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.7337456941604614,0.2145839482545852,0.975647509098053,287.4720764160156,288.1817626953125,291.54376220703125,287.6484375,291.54425048828125,297.2425231933594,287.4752502441406,1.0,0.5041181445121765,1.0,1.0,0.0,1.0,-2.6474356651306152,2.647429943084717,5.631610292766709e-06,2.043095111846924,0.4007835388183594,0.4007835388183594,0.0,119.5657730102539,130.0,10878.291015625,-0.0,1599.315673828125,1.0,283.1499938964844,287.06500244140625,290.6332397460937,291.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18389.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694776237010956,1.0,0.0,0.0,0.6590882539749146,0.6590921878814697,2.8985489564092866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.359619140625,0.0,32.66511917114258,1895.4371337890625,0.0,421.615966796875,0.270649641752243,1.0,0.0,3.0,1.0,0.0
11972760,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5045471191406,0.7602164149284363,0.2421921342611313,0.2200419157743454,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.9760786890983582,0.5084186792373657,0.4823099672794342,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.505126953125,0.8429796695709229,0.3336336612701416,0.2342457026243209,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050048828125,0.824126124382019,0.3094632029533386,0.2950027287006378,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042419433594,0.7324182391166687,0.2149372547864914,0.9774144291877748,287.5054016113281,288.19537353515625,291.5327453613281,287.6287841796875,291.5332336425781,297.2421264648437,287.5084533691406,1.0,0.5054168701171875,1.0,1.0,0.0,1.0,-2.6520252227783203,2.652019500732422,5.65120217288495e-06,2.046660900115967,0.3963811695575714,0.3963811695575714,0.0,120.86145782470705,118.0,10779.6005859375,-0.0,1611.6427001953125,1.0,283.1499938964844,287.0974426269531,290.612060546875,291.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18369.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677434265613556,1.0,0.0,0.0,0.6478816866874695,0.6478855609893799,2.8008178887262147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.376220703125,0.0,31.851600646972656,1895.4371337890625,0.0,417.232666015625,0.2691258192062378,1.0,0.0,3.0,1.0,0.0
11972820,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.7653922438621521,0.2431174665689468,0.2207623422145843,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.9813581109046936,0.5092064738273621,0.4826413989067077,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8506227135658264,0.3374969363212585,0.2368381470441818,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.829529881477356,0.3107751905918121,0.2961291968822479,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.7369914054870605,0.2157024145126342,0.9802695512771606,287.5693359375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2466125488281,287.5722351074219,1.0,0.5048868060112,1.0,1.0,0.0,1.0,-2.661189079284668,2.661183357238769,5.690425496140961e-06,2.053781747817993,0.3879562318325043,0.3879562318325043,0.0,118.6676788330078,106.0,10591.525390625,-0.0,1614.6856689453125,1.0,283.1499938964844,287.1590576171875,290.5682067871094,291.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18332.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631015956401825,1.0,0.0,0.0,0.6269456744194031,0.6269494891166687,2.62272816797804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.63720703125,0.0,30.368452072143555,1895.4371337890625,0.0,405.7237243652344,0.266308069229126,1.0,0.0,3.0,1.0,0.0
11972880,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.7653922438621521,0.2431174665689468,0.2207623422145843,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.9813581109046936,0.5092064738273621,0.4826413989067077,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8506227135658264,0.3374969363212585,0.2368381470441818,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.829529881477356,0.3107751905918121,0.2961291968822479,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.7369914054870605,0.2157024145126342,0.9802695512771606,287.5693359375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2466125488281,287.5722351074219,1.0,0.5048868060112,1.0,1.0,0.0,1.0,-2.661189079284668,2.661183357238769,5.690425496140961e-06,2.053781747817993,0.3879562318325043,0.3879562318325043,0.0,118.6676788330078,106.0,10591.525390625,-0.0,1614.6856689453125,1.0,283.1499938964844,287.1590576171875,290.5682067871094,291.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18332.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631015956401825,1.0,0.0,0.0,0.6269456744194031,0.6269494891166687,2.62272816797804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.63720703125,0.0,30.368452072143555,1895.4371337890625,0.0,405.7237243652344,0.266308069229126,1.0,0.0,3.0,1.0,0.0
11972940,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.629638671875,0.7787731885910034,0.2441237568855285,0.2213935554027557,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63067626953125,0.9949643015861512,0.5107107162475586,0.4836562871932983,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302185058594,0.8673598766326904,0.3414908945560455,0.2393949478864669,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.63006591796875,0.8431450128555298,0.3121451139450073,0.2971399426460266,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62939453125,0.7489250302314758,0.2165615111589431,0.9827557802200316,287.6304016113281,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2538452148437,287.6331787109375,1.0,0.5016756057739258,1.0,1.0,0.0,1.0,-2.6704416275024414,2.670435905456543,5.730164957640227e-06,2.060971260070801,0.3800493776798248,0.3800493776798248,0.0,112.34503936767578,94.0,10416.1484375,-0.0,1599.067626953125,1.0,283.1499938964844,287.2174377441406,290.5279541015625,291.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,18297.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571675956249237,1.0,0.0,0.0,0.607848584651947,0.6078523397445679,2.4653822094933275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.508544921875,0.0,29.05260467529297,1895.4371337890625,0.0,391.46978759765625,0.2637860476970672,1.0,0.0,3.0,1.0,0.0
11973000,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.629638671875,0.7787731885910034,0.2441237568855285,0.2213935554027557,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63067626953125,0.9949643015861512,0.5107107162475586,0.4836562871932983,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302185058594,0.8673598766326904,0.3414908945560455,0.2393949478864669,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.63006591796875,0.8431450128555298,0.3121451139450073,0.2971399426460266,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62939453125,0.7489250302314758,0.2165615111589431,0.9827557802200316,287.6304016113281,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2538452148437,287.6331787109375,1.0,0.5016756057739258,1.0,1.0,0.0,1.0,-2.6704416275024414,2.670435905456543,5.730164957640227e-06,2.060971260070801,0.3800493776798248,0.3800493776798248,0.0,112.34503936767578,94.0,10416.1484375,-0.0,1599.067626953125,1.0,283.1499938964844,287.2174377441406,290.5279541015625,291.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,18297.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571675956249237,1.0,0.0,0.0,0.607848584651947,0.6078523397445679,2.4653822094933275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.508544921875,0.0,29.05260467529297,1895.4371337890625,0.0,391.46978759765625,0.2637860476970672,1.0,0.0,3.0,1.0,0.0
11973060,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.7931591272354126,0.2451477646827697,0.2220843434333801,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9990000128746032,0.5133832693099976,0.4696211218833923,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.885560154914856,0.3455576598644256,0.2420352548360824,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8579346537590027,0.3135217130184173,0.2981988191604614,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.7619990706443787,0.2174539119005203,0.985592246055603,287.6803283691406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2642822265625,287.68194580078125,1.0,0.4959703385829925,1.0,1.0,0.0,1.0,-2.6622843742370605,2.662278652191162,5.695871550415177e-06,2.054994821548462,0.3725302517414093,0.3725302517414093,0.0,105.82341766357422,82.0,10225.0751953125,-0.0,1557.934814453125,1.0,283.1499938964844,287.268798828125,290.4942626953125,291.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18266.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506419897079468,1.0,0.0,0.0,0.5903280377388,0.5903317928314209,2.3253070580153693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.535400390625,0.0,27.879329681396484,1895.4371337890625,0.0,376.3616943359375,0.2615281343460083,1.0,0.0,3.0,1.0,0.0
11973120,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.7931591272354126,0.2451477646827697,0.2220843434333801,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9990000128746032,0.5133832693099976,0.4696211218833923,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.885560154914856,0.3455576598644256,0.2420352548360824,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8579346537590027,0.3135217130184173,0.2981988191604614,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.7619990706443787,0.2174539119005203,0.985592246055603,287.6803283691406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2642822265625,287.68194580078125,1.0,0.4959703385829925,1.0,1.0,0.0,1.0,-2.6622843742370605,2.662278652191162,5.695871550415177e-06,2.054994821548462,0.3725302517414093,0.3725302517414093,0.0,105.82341766357422,82.0,10225.0751953125,-0.0,1557.934814453125,1.0,283.1499938964844,287.268798828125,290.4942626953125,291.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18266.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506419897079468,1.0,0.0,0.0,0.5903280377388,0.5903317928314209,2.3253070580153693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.535400390625,0.0,27.879329681396484,1895.4371337890625,0.0,376.3616943359375,0.2615281343460083,1.0,0.0,3.0,1.0,0.0
11973180,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71307373046875,0.8096489906311035,0.2461136132478714,0.2227215617895126,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135314941406,0.9990000128746032,0.5192134976387024,0.4433891773223877,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.906667411327362,0.3496239483356476,0.2446743249893188,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132873535156,0.8755261898040771,0.3148456513881683,0.2992051243782043,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71295166015625,0.7775680422782898,0.2183343321084976,0.9883365631103516,287.71343994140625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.28582763671875,287.7147216796875,1.0,0.4878122806549072,1.0,1.0,0.0,1.0,-2.6392159461975098,2.639210224151612,5.597640210908139e-06,2.037212610244751,0.3651368319988251,0.3651368319988251,0.0,98.61253356933594,70.0,10019.841796875,-0.0,1493.4940185546875,1.0,283.1499938964844,287.3064880371094,290.4652709960937,291.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18245.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437890946865082,1.0,0.0,0.0,0.573685348033905,0.5736891031265259,2.19604370244042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.949462890625,0.0,26.799575805664062,1895.4371337890625,0.0,361.0999755859375,0.2594570219516754,1.0,0.0,3.0,1.0,0.0
11973240,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71307373046875,0.8096489906311035,0.2461136132478714,0.2227215617895126,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135314941406,0.9990000128746032,0.5192134976387024,0.4433891773223877,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.906667411327362,0.3496239483356476,0.2446743249893188,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132873535156,0.8755261898040771,0.3148456513881683,0.2992051243782043,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71295166015625,0.7775680422782898,0.2183343321084976,0.9883365631103516,287.71343994140625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.28582763671875,287.7147216796875,1.0,0.4878122806549072,1.0,1.0,0.0,1.0,-2.6392159461975098,2.639210224151612,5.597640210908139e-06,2.037212610244751,0.3651368319988251,0.3651368319988251,0.0,98.61253356933594,70.0,10019.841796875,-0.0,1493.4940185546875,1.0,283.1499938964844,287.3064880371094,290.4652709960937,291.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18245.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437890946865082,1.0,0.0,0.0,0.573685348033905,0.5736891031265259,2.19604370244042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.949462890625,0.0,26.799575805664062,1895.4371337890625,0.0,361.0999755859375,0.2594570219516754,1.0,0.0,3.0,1.0,0.0
